Sample,X(ms) [09.01.2024 18:47:34 625 UTC],"ExecutePWM_DB.I_furnancePower","ExecutePWM_DB.I_tempSetPoint","ExecutePWM_DB.tempAfterScaled","ExecutePWM_DB.I_flowSetPoint","ExecutePWM_DB.flowFlow"
1944,1704826616180.622461,68.5843734741211,40,39.8813667297363,2.5,2.5
1945,1704826616480.614328,68.5843734741211,40,39.921875,2.5,2.5
1946,1704826616780.636052,68.0277404785156,40,39.9421310424805,2.5,2.49000000953674
1947,1704826617080.635092,68.0277404785156,40,39.9573173522949,2.5,2.49000000953674
1948,1704826617380.633772,68.0277404785156,40,39.9674491882324,2.5,2.49000000953674
1949,1704826617680.615808,68.0277404785156,40,39.9826393127441,2.5,2.49000000953674
1950,1704826617980.615541,67.9601593017578,40,40.0180854797363,2.5,2.48000001907349
1951,1704826618280.619181,67.9601593017578,40,40.0383377075195,2.5,2.48000001907349
1952,1704826618580.624825,67.9601593017578,40,40.0636596679688,2.5,2.48000001907349
1953,1704826618880.612888,67.7965621948242,40,40.083911895752,2.5,2.48000001907349
1954,1704826619180.630434,67.7965621948242,40,40.1041679382324,2.5,2.48000001907349
1955,1704826619480.618928,67.7965621948242,40,40.1092300415039,2.5,2.49000000953674
1956,1704826619780.631874,67.6149520874023,40,40.1092300415039,2.5,2.48000001907349
1957,1704826620080.642394,67.6149520874023,40,40.1041679382324,2.5,2.48000001907349
1958,1704826620380.625074,67.6149520874023,40,40.0991020202637,2.5,2.48000001907349
1959,1704826620680.623568,67.6149520874023,40,40.083911895752,2.5,2.48000001907349
1960,1704826620980.622959,68.1232528686523,40,40.0687217712402,2.5,2.48000001907349
1961,1704826621280.619985,68.1232528686523,40,40.05859375,2.5,2.48000001907349
1962,1704826621580.635905,68.1232528686523,40,40.0484657287598,2.5,2.48000001907349
1963,1704826621880.652834,68.5777053833008,40,40.0434036254883,2.5,2.49000000953674
1964,1704826622180.641834,68.5777053833008,40,40.0383377075195,2.5,2.49000000953674
1965,1704826622480.621741,68.5777053833008,40,40.0434036254883,2.5,2.48000001907349
1966,1704826622780.623039,68.497184753418,40,40.0484657287598,2.5,2.49000000953674
1967,1704826623080.654994,68.497184753418,40,40.0535278320313,2.5,2.49000000953674
1968,1704826623380.623919,68.497184753418,40,40.0737838745117,2.5,2.49000000953674
1969,1704826623680.675981,68.497184753418,40,40.0940361022949,2.5,2.49000000953674
1970,1704826623980.608221,68.0742492675781,40,40.1193580627441,2.5,2.48000001907349
1971,1704826624280.613159,68.0742492675781,40,40.1446762084961,2.5,2.48000001907349
1972,1704826624580.636105,68.0742492675781,40,40.1902465820313,2.5,2.48000001907349
1973,1704826624880.616994,67.3130950927734,40,40.2155685424805,2.5,2.48000001907349
1974,1704826625180.609581,67.3130950927734,40,40.2307548522949,2.5,2.48000001907349
1975,1704826625480.610585,67.3130950927734,40,40.2408866882324,2.5,2.48000001907349
1976,1704826625780.612368,66.9774551391602,40,40.2459487915039,2.5,2.48000001907349
1977,1704826626080.612332,66.9774551391602,40,40.2358207702637,2.5,2.48000001907349
1978,1704826626380.648532,66.9774551391602,40,40.2256965637207,2.5,2.49000000953674
1979,1704826626680.612332,66.9774551391602,40,40.220630645752,2.5,2.49000000953674
1980,1704826626980.633070,67.5720062255859,40,40.2105026245117,2.5,2.49000000953674
1981,1704826627280.610594,67.5720062255859,40,40.1953125,2.5,2.49000000953674
1982,1704826627580.623545,67.5720062255859,40,40.1851844787598,2.5,2.49000000953674
1983,1704826627880.615461,67.9574584960938,40,40.1750564575195,2.5,2.49000000953674
1984,1704826628180.610341,67.9574584960938,40,40.1598701477051,2.5,2.48000001907349
1985,1704826628480.612625,67.9574584960938,40,40.1446762084961,2.5,2.48000001907349
1986,1704826628780.618061,68.1804656982422,40,40.1092300415039,2.5,2.49000000953674
1987,1704826629080.616034,68.1804656982422,40,40.0889778137207,2.5,2.48000001907349
1988,1704826629380.613208,68.1804656982422,40,40.0737838745117,2.5,2.48000001907349
1989,1704826629680.638568,68.1804656982422,40,40.0636596679688,2.5,2.49000000953674
1990,1704826629980.621301,68.6032791137695,40,40.0687217712402,2.5,2.48000001907349
1991,1704826630280.632834,68.6032791137695,40,40.083911895752,2.5,2.49000000953674
1992,1704826630580.615848,68.6032791137695,40,40.1041679382324,2.5,2.49000000953674
1993,1704826630880.610941,68.0532760620117,40,40.1294860839844,2.5,2.49000000953674
1994,1704826631180.615461,68.0532760620117,40,40.1548042297363,2.5,2.48000001907349
1995,1704826631480.613434,68.0532760620117,40,40.1953125,2.5,2.48000001907349
1996,1704826631780.609985,67.0460433959961,40,40.2155685424805,2.5,2.48000001907349
1997,1704826632080.612105,67.0460433959961,40,40.2256965637207,2.5,2.49000000953674
1998,1704826632380.612425,67.0460433959961,40,40.2307548522949,2.5,2.49000000953674
1999,1704826632680.619572,67.0460433959961,40,40.2256965637207,2.5,2.48000001907349
2000,1704826632980.611465,66.9700469970703,40,40.2155685424805,2.5,2.48000001907349
2001,1704826633280.618368,66.9700469970703,40,40.2054405212402,2.5,2.48000001907349
2002,1704826633580.610972,66.9700469970703,40,40.1902465820313,2.5,2.48000001907349
2003,1704826633880.612688,67.6445236206055,40,40.1750564575195,2.5,2.48000001907349
2004,1704826634180.628465,67.6445236206055,40,40.1598701477051,2.5,2.48000001907349
2005,1704826634480.616941,67.6445236206055,40,40.1497383117676,2.5,2.49000000953674
2006,1704826634780.634381,68.0110626220703,40,40.1396102905273,2.5,2.49000000953674
2007,1704826635080.644305,68.0110626220703,40,40.1396102905273,2.5,2.48000001907349
2008,1704826635380.636052,68.0110626220703,40,40.1446762084961,2.5,2.49000000953674
2009,1704826635680.616065,68.0110626220703,40,40.1548042297363,2.5,2.49000000953674
2010,1704826635980.631421,67.8200225830078,40,40.1750564575195,2.5,2.49000000953674
2011,1704826636280.610554,67.8200225830078,40,40.2003784179688,2.5,2.48000001907349
2012,1704826636580.617732,67.8200225830078,40,40.2256965637207,2.5,2.48000001907349
2013,1704826636880.611141,67.0199737548828,40,40.2510147094727,2.5,2.48000001907349
2014,1704826637180.615599,67.0199737548828,40,40.2560768127441,2.5,2.48000001907349
2015,1704826637480.611985,67.0199737548828,40,40.2611389160156,2.5,2.48000001907349
2016,1704826637780.616208,66.755500793457,40,40.2560768127441,2.5,2.48000001907349
2017,1704826638080.615328,66.755500793457,40,40.2358207702637,2.5,2.48000001907349
2018,1704826638380.615368,66.755500793457,40,40.2054405212402,2.5,2.48000001907349
2019,1704826638680.627301,66.755500793457,40,40.169994354248,2.5,2.48000001907349
2020,1704826638980.639021,67.5546417236328,40,40.1345481872559,2.5,2.48000001907349
2021,1704826639280.637301,67.5546417236328,40,40.1041679382324,2.5,2.48000001907349
2022,1704826639580.618172,67.5546417236328,40,40.0687217712402,2.5,2.48000001907349
2023,1704826639880.621799,68.5735931396484,40,40.0383377075195,2.5,2.48000001907349
2024,1704826640180.610434,68.5735931396484,40,40.0079574584961,2.5,2.48000001907349
2025,1704826640480.612541,68.5735931396484,40,39.9725112915039,2.5,2.48000001907349
2026,1704826640780.639390,68.8822479248047,40,39.9269409179688,2.5,2.48000001907349
2027,1704826641080.615705,68.8822479248047,40,39.9066848754883,2.5,2.48000001907349
2028,1704826641380.612501,68.8822479248047,40,39.8864326477051,2.5,2.48000001907349
2029,1704826641680.614834,68.8822479248047,40,39.8712387084961,2.5,2.48000001907349
2030,1704826641980.612474,69.1263656616211,40,39.8611106872559,2.5,2.48000001907349
2031,1704826642280.635385,69.1263656616211,40,39.8712387084961,2.5,2.49000000953674
2032,1704826642580.610225,69.1263656616211,40,39.8914909362793,2.5,2.49000000953674
2033,1704826642880.646168,68.6312408447266,40,39.9168090820313,2.5,2.49000000953674
2034,1704826643180.628048,68.6312408447266,40,39.9421310424805,2.5,2.48000001907349
2035,1704826643480.621594,68.6312408447266,40,39.9775772094727,2.5,2.48000001907349
2036,1704826643780.614612,67.5272521972656,40,39.9927673339844,2.5,2.49000000953674
2037,1704826644080.618519,67.5272521972656,40,40.0028915405273,2.5,2.49000000953674
2038,1704826644380.617368,67.5272521972656,40,40.0079574584961,2.5,2.48000001907349
2039,1704826644680.618425,67.5272521972656,40,40.0079574584961,2.5,2.49000000953674
2040,1704826644980.626114,67.5235214233398,40,40.0130195617676,2.5,2.49000000953674
2041,1704826645280.650239,67.5235214233398,40,40.0231513977051,2.5,2.49000000953674
2042,1704826645580.622839,67.5235214233398,40,40.033275604248,2.5,2.49000000953674
2043,1704826645880.651728,67.7313232421875,40,40.0434036254883,2.5,2.49000000953674
2044,1704826646180.653954,67.7313232421875,40,40.0788497924805,2.5,2.49000000953674
2045,1704826646480.618656,67.7313232421875,40,40.1092300415039,2.5,2.49000000953674
2046,1704826646780.627519,67.2494659423828,40,40.1345481872559,2.5,2.49000000953674
2047,1704826647080.625754,67.2494659423828,40,40.1497383117676,2.5,2.49000000953674
2048,1704826647380.622741,67.2494659423828,40,40.1598701477051,2.5,2.49000000953674
2049,1704826647680.680950,67.2494659423828,40,40.1649284362793,2.5,2.49000000953674
2050,1704826647980.629105,66.864860534668,40,40.1649284362793,2.5,2.5
2051,1704826648280.626372,66.864860534668,40,40.1548042297363,2.5,2.5
2052,1704826648580.627985,66.864860534668,40,40.1446762084961,2.5,2.5
2053,1704826648880.619412,67.4248352050781,40,40.1294860839844,2.5,2.5
2054,1704826649180.616812,67.4248352050781,40,40.1396102905273,2.5,2.5
2055,1704826649480.615705,67.4248352050781,40,40.1497383117676,2.5,2.5
2056,1704826649780.620928,67.5421142578125,40,40.169994354248,2.5,2.5
2057,1704826650080.621425,67.5421142578125,40,40.1902465820313,2.5,2.5
2058,1704826650380.618554,67.5421142578125,40,40.2054405212402,2.5,2.5
2059,1704826650680.613999,67.5421142578125,40,40.2054405212402,2.5,2.5
2060,1704826650980.638861,66.8710250854492,40,40.2003784179688,2.5,2.5
2061,1704826651280.652270,66.8710250854492,40,40.1902465820313,2.5,2.5
2062,1704826651580.640439,66.8710250854492,40,40.1598701477051,2.5,2.5
2063,1704826651880.624532,67.3398742675781,40,40.1396102905273,2.5,2.5
2064,1704826652180.615554,67.3398742675781,40,40.1193580627441,2.5,2.5
2065,1704826652480.616288,67.3398742675781,40,40.1041679382324,2.5,2.5
2066,1704826652780.638181,67.9931106567383,40,40.0991020202637,2.5,2.5
2067,1704826653080.617168,67.9931106567383,40,40.0940361022949,2.5,2.5
2068,1704826653380.620408,67.9931106567383,40,40.0940361022949,2.5,2.5
2069,1704826653680.634168,67.9931106567383,40,40.083911895752,2.5,2.5
2070,1704826653980.615732,67.7552490234375,40,40.0737838745117,2.5,2.5
2071,1704826654280.617905,67.7552490234375,40,40.0737838745117,2.5,2.5
2072,1704826654580.682616,67.7552490234375,40,40.083911895752,2.5,2.5
2073,1704826654880.639034,67.7124938964844,40,40.083911895752,2.5,2.5
2074,1704826655180.630874,67.7124938964844,40,40.083911895752,2.5,2.5
2075,1704826655480.648994,67.7124938964844,20,40.083911895752,2.5,2.5
2076,1704826655780.616434,0,20,40.0788497924805,2.5,2.5
2077,1704826656080.646959,0,20,40.0737838745117,2.5,2.5
2078,1704826656380.639270,0,20,40.05859375,2.5,2.5
2079,1704826656680.633474,0,20,40.0282096862793,2.5,2.5
2080,1704826656980.609981,0,20,39.9725112915039,2.5,2.50999999046326
2081,1704826657280.650159,0,20,39.9370651245117,2.5,2.50999999046326
2082,1704826657580.614252,0,20,39.896556854248,2.5,2.50999999046326
2083,1704826657880.635834,5.22433567047119,20,39.8560485839844,2.5,2.50999999046326
2084,1704826658180.628088,5.22433567047119,20,39.8205986022949,2.5,2.50999999046326
2085,1704826658480.615145,5.22433567047119,20,39.78515625,2.5,2.50999999046326
2086,1704826658780.636834,3.19759345054626,20,39.7649002075195,2.5,2.5
2087,1704826659080.620252,3.19759345054626,20,39.7547721862793,2.5,2.5
2088,1704826659380.622599,3.19759345054626,20,39.7497138977051,2.5,2.5
2089,1704826659680.613741,3.19759345054626,20,39.7446479797363,2.5,2.5
2090,1704826659980.641510,0,20,39.7446479797363,2.5,2.50999999046326
2091,1704826660280.626661,0,20,39.7395820617676,2.5,2.5
2092,1704826660580.617088,0,20,39.7243919372559,2.5,2.5
2093,1704826660880.618541,0,20,39.6940116882324,2.5,2.49000000953674
2094,1704826661180.617488,0,20,39.6028633117676,2.5,2.48000001907349
2095,1704826661480.616465,0,20,39.5066528320313,2.5,2.48000001907349
2096,1704826661780.615994,0,20,39.3699340820313,2.5,2.49000000953674
2097,1704826662080.615879,0,20,39.212963104248,2.5,2.49000000953674
2098,1704826662380.639061,0,20,38.9142074584961,2.5,2.49000000953674
2099,1704826662680.617914,0,20,38.6812782287598,2.5,2.5
2100,1704826662980.640701,0,20,38.4230346679688,2.5,2.5
2101,1704826663280.614648,0,20,38.1394653320313,2.5,2.5
2102,1704826663580.632341,0,20,37.8356513977051,2.5,2.5
2103,1704826663880.616101,1.46426463127136,20,37.3140907287598,2.5,2.50999999046326
2104,1704826664180.636981,1.46426463127136,20,36.9241905212402,2.5,2.50999999046326
2105,1704826664480.637705,1.46426463127136,20,36.5089721679688,2.5,2.50999999046326
2106,1704826664780.614052,5.64926242828369,20,36.0633659362793,2.5,2.50999999046326
2107,1704826665080.613959,5.64926242828369,20,35.3544540405273,2.5,2.5
2108,1704826665380.617225,5.64926242828369,20,34.8582191467285,2.5,2.5
2109,1704826665680.618608,5.64926242828369,20,34.3518524169922,2.5,2.5
2110,1704826665980.614719,11.2559461593628,20,33.8454856872559,2.5,2.5
2111,1704826666280.635608,11.2559461593628,20,33.3441848754883,2.5,2.50999999046326
2112,1704826666580.616301,11.2559461593628,20,32.5795707702637,2.5,2.5
2113,1704826666880.644888,16.1675243377686,20,32.0681419372559,2.5,2.5
2114,1704826667180.613999,16.1675243377686,20,31.556713104248,2.5,2.5
2115,1704826667480.636296,16.1675243377686,20,31.0452842712402,2.5,2.50999999046326
2116,1704826667780.618652,20.0315608978271,20,30.2907981872559,2.5,2.50999999046326
2117,1704826668080.636679,20.0315608978271,20,29.8046875,2.5,2.50999999046326
2118,1704826668380.618705,20.0315608978271,20,29.3287048339844,2.5,2.50999999046326
2119,1704826668680.616239,20.0315608978271,20,28.8679103851318,2.5,2.50999999046326
2120,1704826668980.616559,23.4534950256348,20,28.4223079681396,2.5,2.5
2121,1704826669280.618212,23.4534950256348,20,27.809606552124,2.5,2.5
2122,1704826669580.619532,23.4534950256348,20,27.424768447876,2.5,2.5
2123,1704826669880.627852,25.1473293304443,20,27.0551204681396,2.5,2.5
2124,1704826670180.630719,25.1473293304443,20,26.7006645202637,2.5,2.5
2125,1704826670480.669021,25.1473293304443,20,26.194299697876,2.5,2.5
2126,1704826670780.628812,25.8520851135254,20,25.865161895752,2.5,2.5
2127,1704826671080.627621,25.8520851135254,20,25.541088104248,2.5,2.5
2128,1704826671380.650025,25.8520851135254,20,25.2220764160156,2.5,2.5
2129,1704826671680.623074,25.8520851135254,20,24.9233207702637,2.5,2.5
2130,1704826671980.629399,27.1353492736816,20,24.497974395752,2.5,2.49000000953674
2131,1704826672280.641345,27.1353492736816,20,24.2397270202637,2.5,2.49000000953674
2132,1704826672580.632208,27.1353492736816,20,24.0017356872559,2.5,2.49000000953674
2133,1704826672880.625985,28.0287761688232,20,23.7890625,2.5,2.49000000953674
2134,1704826673180.643128,28.0287761688232,20,23.5004329681396,2.5,2.49000000953674
2135,1704826673480.627901,28.0287761688232,20,23.323205947876,2.5,2.5
2136,1704826673780.624301,27.6075134277344,20,23.1662330627441,2.5,2.50999999046326
2137,1704826674080.657839,27.6075134277344,20,23.0193881988525,2.5,2.50999999046326
2138,1704826674380.615381,27.6075134277344,20,22.887731552124,2.5,2.50999999046326
2139,1704826674680.620799,27.6075134277344,20,22.7155666351318,2.5,2.5
2140,1704826674980.612945,26.8085918426514,20,22.6193580627441,2.5,2.5
2141,1704826675280.611888,26.8085918426514,20,22.5383396148682,2.5,2.5
2142,1704826675580.619061,26.8085918426514,20,22.477575302124,2.5,2.50999999046326
2143,1704826675880.635265,25.7517204284668,20,22.4168109893799,2.5,2.50999999046326
2144,1704826676180.621292,25.7517204284668,20,22.3864288330078,2.5,2.50999999046326
2145,1704826676480.641754,25.7517204284668,20,22.366174697876,2.5,2.50999999046326
2146,1704826676780.612901,23.9957675933838,20,22.3560485839844,2.5,2.50999999046326
2147,1704826677080.635385,23.9957675933838,20,22.3560485839844,2.5,2.50999999046326
2148,1704826677380.620714,23.9957675933838,20,22.3611106872559,2.5,2.50999999046326
2149,1704826677680.632185,23.9957675933838,20,22.3763027191162,2.5,2.50999999046326
2150,1704826677980.616532,22.4361877441406,20,22.3914928436279,2.5,2.5
2151,1704826678280.610408,22.4361877441406,20,22.4066829681396,2.5,2.50999999046326
2152,1704826678580.618821,22.4361877441406,20,22.4421291351318,2.5,2.5
2153,1704826678880.614959,21.1567573547363,20,22.4725131988525,2.5,2.50999999046326
2154,1704826679180.615599,21.1567573547363,20,22.5079555511475,2.5,2.50999999046326
2155,1704826679480.616545,21.1567573547363,20,22.5484657287598,2.5,2.50999999046326
2156,1704826679780.611145,19.8561344146729,20,22.5889759063721,2.5,2.50999999046326
2157,1704826680080.636505,19.8561344146729,20,22.6548042297363,2.5,2.51999998092651
2158,1704826680380.612439,19.8561344146729,20,22.7003765106201,2.5,2.50999999046326
2159,1704826680680.617425,19.8561344146729,20,22.7560768127441,2.5,2.50999999046326
2160,1704826680980.614621,18.4902839660645,20,22.806713104248,2.5,2.50999999046326
2161,1704826681280.639754,18.4902839660645,20,22.887731552124,2.5,2.50999999046326
2162,1704826681580.613319,18.4902839660645,20,22.9383678436279,2.5,2.50999999046326
2163,1704826681880.632034,17.1219329833984,20,22.994068145752,2.5,2.50999999046326
2164,1704826682180.615972,17.1219329833984,20,23.049768447876,2.5,2.50999999046326
2165,1704826682480.606452,17.1219329833984,20,23.1105327606201,2.5,2.50999999046326
2166,1704826682780.616079,15.8250484466553,20,23.2016792297363,2.5,2.50999999046326
2167,1704826683080.613314,15.8250484466553,20,23.2624416351318,2.5,2.50999999046326
2168,1704826683380.618968,15.8250484466553,20,23.3181419372559,2.5,2.50999999046326
2169,1704826683680.614061,15.8250484466553,20,23.3637142181396,2.5,2.50999999046326
2170,1704826683980.641754,14.5339317321777,20,23.4143524169922,2.5,2.50999999046326
2171,1704826684280.642741,14.5339317321777,20,23.4396705627441,2.5,2.50999999046326
2172,1704826684580.615532,14.5339317321777,20,23.4548606872559,2.5,2.50999999046326
2173,1704826684880.634439,14.1474094390869,20,23.459924697876,2.5,2.50999999046326
2174,1704826685180.636034,14.1474094390869,20,23.459924697876,2.5,2.50999999046326
2175,1704826685480.622181,14.1474094390869,20,23.4447326660156,2.5,2.50999999046326
2176,1704826685780.618719,14.1474094390869,20,23.434606552124,2.5,2.50999999046326
2177,1704826686080.653608,14.4687747955322,20,23.4244785308838,2.5,2.50999999046326
2178,1704826686380.622674,14.4687747955322,20,23.4194145202637,2.5,2.50999999046326
2179,1704826686680.614608,14.4687747955322,20,23.4092884063721,2.5,2.50999999046326
2180,1704826686980.636274,14.4293394088745,20,23.404224395752,2.5,2.50999999046326
2181,1704826687280.612301,14.4293394088745,20,23.3991603851318,2.5,2.50999999046326
2182,1704826687580.614012,14.4293394088745,20,23.3940982818604,2.5,2.50999999046326
2183,1704826687880.616168,13.8639459609985,20,23.3839702606201,2.5,2.50999999046326
2184,1704826688180.615181,13.8639459609985,20,23.3586521148682,2.5,2.50999999046326
2185,1704826688480.614128,13.8639459609985,20,23.3383979797363,2.5,2.50999999046326
2186,1704826688780.617065,13.8639459609985,20,23.3130798339844,2.5,2.50999999046326
2187,1704826689080.611994,13.6104669570923,20,23.2826957702637,2.5,2.5
2188,1704826689380.633519,13.6104669570923,20,23.2421875,2.5,2.5
2189,1704826689680.616079,13.6104669570923,20,23.2118053436279,2.5,2.5
2190,1704826689980.640239,13.7183446884155,20,23.1814231872559,2.5,2.50999999046326
2191,1704826690280.621488,13.7183446884155,20,23.1459770202637,2.5,2.51999998092651
2192,1704826690580.643714,13.7183446884155,20,23.10546875,2.5,2.51999998092651
2193,1704826690880.612954,13.7490196228027,20,23.0396423339844,2.5,2.50999999046326
2194,1704826691180.624025,13.7490196228027,20,22.9890041351318,2.5,2.50999999046326
2195,1704826691480.613479,13.7490196228027,20,22.9282417297363,2.5,2.50999999046326
2196,1704826691780.613265,13.7490196228027,20,22.857349395752,2.5,2.50999999046326
2197,1704826692080.610932,14.1979866027832,20,22.751012802124,2.5,2.50999999046326
2198,1704826692380.615505,14.1979866027832,20,22.6801204681396,2.5,2.50999999046326
2199,1704826692680.628581,14.1979866027832,20,22.6041660308838,2.5,2.50999999046326
2200,1704826692980.615052,15.1143503189087,20,22.533275604248,2.5,2.50999999046326
2201,1704826693280.615021,15.1143503189087,20,22.4623832702637,2.5,2.50999999046326
2202,1704826693580.616194,15.1143503189087,20,22.3611106872559,2.5,2.50999999046326
2203,1704826693880.614234,15.6362323760986,20,22.3003482818604,2.5,2.50999999046326
2204,1704826694180.612759,15.6362323760986,20,22.2395839691162,2.5,2.50999999046326
2205,1704826694480.664474,15.6362323760986,20,22.1788196563721,2.5,2.50999999046326
2206,1704826694780.615928,15.6362323760986,20,22.0977993011475,2.5,2.50999999046326
2207,1704826695080.642812,15.7077045440674,20,22.0471649169922,2.5,2.50999999046326
2208,1704826695380.620759,15.7077045440674,20,21.9965267181396,2.5,2.50999999046326
2209,1704826695680.653114,15.7077045440674,20,21.9458923339844,2.5,2.50999999046326
2210,1704826695980.620772,15.6361017227173,20,21.900318145752,2.5,2.50999999046326
2211,1704826696280.622221,15.6361017227173,20,21.8344917297363,2.5,2.5
2212,1704826696580.648674,15.6361017227173,20,21.793981552124,2.5,2.5
2213,1704826696880.619319,15.5833311080933,20,21.7484092712402,2.5,2.5
2214,1704826697180.621821,15.5833311080933,20,21.7028350830078,2.5,2.5
2215,1704826697480.641945,15.5833311080933,20,21.626880645752,2.5,2.50999999046326
2216,1704826697780.621172,15.5833311080933,20,21.5711803436279,2.5,2.50999999046326
2217,1704826698080.630572,15.7625942230225,20,21.520544052124,2.5,2.50999999046326
2218,1704826698380.642679,15.7625942230225,20,21.4699077606201,2.5,2.50999999046326
2219,1704826698680.623688,15.7625942230225,20,21.4192714691162,2.5,2.5
2220,1704826698980.613781,16.2224025726318,20,21.353443145752,2.5,2.5
2221,1704826699280.613861,16.2224025726318,20,21.3129329681396,2.5,2.5
2222,1704826699580.623385,16.2224025726318,20,21.2825527191162,2.5,2.5
2223,1704826699880.616821,16.2710342407227,20,21.2521705627441,2.5,2.5
2224,1704826700180.617474,16.2710342407227,20,21.2116603851318,2.5,2.5
2225,1704826700480.614621,16.2710342407227,20,21.1863422393799,2.5,2.5
2226,1704826700780.617514,16.2710342407227,20,21.1559600830078,2.5,2.5
2227,1704826701080.617194,15.9624605178833,20,21.1306419372559,2.5,2.49000000953674
2228,1704826701380.611532,15.9624605178833,20,21.1053256988525,2.5,2.49000000953674
2229,1704826701680.612705,15.9624605178833,20,21.0698795318604,2.5,2.5
2230,1704826701980.622772,15.9192314147949,20,21.0496234893799,2.5,2.49000000953674
2231,1704826702280.613879,15.9192314147949,20,21.0344333648682,2.5,2.49000000953674
2232,1704826702580.609679,15.9192314147949,20,21.0243053436279,2.5,2.49000000953674
2233,1704826702880.634994,15.7400493621826,20,21.0040493011475,2.5,2.48000001907349
2234,1704826703180.616825,15.7400493621826,20,20.9888610839844,2.5,2.48000001907349
2235,1704826703480.614274,15.7400493621826,20,20.9686069488525,2.5,2.49000000953674
2236,1704826703780.615852,15.7400493621826,20,20.9534149169922,2.5,2.49000000953674
2237,1704826704080.617154,15.5527210235596,20,20.9331607818604,2.5,2.49000000953674
2238,1704826704380.611554,15.5527210235596,20,20.9078407287598,2.5,2.49000000953674
2239,1704826704680.634665,15.5527210235596,20,20.892650604248,2.5,2.49000000953674
2240,1704826704980.634350,15.6674757003784,20,20.8825225830078,2.5,2.49000000953674
2241,1704826705280.638105,15.6674757003784,20,20.8774604797363,2.5,2.49000000953674
2242,1704826705580.618319,15.6674757003784,20,20.8774604797363,2.5,2.49000000953674
2243,1704826705880.643328,15.4098348617554,20,20.8825225830078,2.5,2.48000001907349
2244,1704826706180.617474,15.4098348617554,20,20.8875865936279,2.5,2.49000000953674
2245,1704826706480.635612,15.4098348617554,20,20.8875865936279,2.5,2.49000000953674
2246,1704826706780.608928,15.4098348617554,20,20.892650604248,2.5,2.48000001907349
2247,1704826707080.616759,14.8491897583008,20,20.8825225830078,2.5,2.48000001907349
2248,1704826707380.637843,14.8491897583008,20,20.8723964691162,2.5,2.48000001907349
2249,1704826707680.619754,14.8491897583008,20,20.8673305511475,2.5,2.48000001907349
2250,1704826707980.611639,14.8358097076416,20,20.8572044372559,2.5,2.47000002861023
2251,1704826708280.636128,14.8358097076416,20,20.8470764160156,2.5,2.47000002861023
2252,1704826708580.623652,14.8358097076416,20,20.836950302124,2.5,2.47000002861023
2253,1704826708880.606381,14.9542818069458,20,20.8318881988525,2.5,2.47000002861023
2254,1704826709180.634225,14.9542818069458,20,20.8268222808838,2.5,2.47000002861023
2255,1704826709480.620239,14.9542818069458,20,20.8217582702637,2.5,2.47000002861023
2256,1704826709780.619452,14.9542818069458,20,20.806568145752,2.5,2.47000002861023
2257,1704826710080.633621,14.8452949523926,20,20.7964420318604,2.5,2.47000002861023
2258,1704826710380.617248,14.8452949523926,20,20.78125,2.5,2.47000002861023
2259,1704826710680.616919,14.8452949523926,20,20.7711219787598,2.5,2.47000002861023
2260,1704826710980.634261,14.8945159912109,20,20.7660579681396,2.5,2.47000002861023
2261,1704826711280.615888,14.8945159912109,20,20.7660579681396,2.5,2.47000002861023
2262,1704826711580.617465,14.8945159912109,20,20.7660579681396,2.5,2.46000003814697
2263,1704826711880.616292,14.7104892730713,20,20.7660579681396,2.5,2.47000002861023
2264,1704826712180.655532,14.7104892730713,20,20.7761859893799,2.5,2.47000002861023
2265,1704826712480.612932,14.7104892730713,20,20.7863140106201,2.5,2.47000002861023
2266,1704826712780.614874,14.7104892730713,20,20.7863140106201,2.5,2.46000003814697
2267,1704826713080.633474,14.2604866027832,20,20.7913780212402,2.5,2.46000003814697
2268,1704826713380.620328,14.2604866027832,20,20.7913780212402,2.5,2.47000002861023
2269,1704826713680.610821,14.2604866027832,20,20.7863140106201,2.5,2.47000002861023
2270,1704826713980.614101,14.0836925506592,20,20.7761859893799,2.5,2.47000002861023
2271,1704826714280.615439,14.0836925506592,20,20.7660579681396,2.5,2.47000002861023
2272,1704826714580.609412,14.0836925506592,20,20.755931854248,2.5,2.47000002861023
2273,1704826714880.608025,14.3105163574219,20,20.7458038330078,2.5,2.47000002861023
2274,1704826715180.616394,14.3105163574219,20,20.725549697876,2.5,2.47000002861023
2275,1704826715480.616901,14.3105163574219,20,20.7154235839844,2.5,2.47000002861023
2276,1704826715780.613385,14.3105163574219,20,20.7052955627441,2.5,2.47000002861023
2277,1704826716080.615541,14.4551801681519,20,20.6951694488525,2.5,2.47000002861023
2278,1704826716380.612225,14.4551801681519,20,20.6799774169922,2.5,2.47000002861023
2279,1704826716680.642621,14.4551801681519,20,20.6647853851318,2.5,2.47000002861023
2280,1704826716980.638394,14.4615020751953,20,20.6495952606201,2.5,2.47000002861023
2281,1704826717280.617559,14.4615020751953,20,20.6344032287598,2.5,2.47000002861023
2282,1704826717580.614879,14.4615020751953,20,20.619213104248,2.5,2.47000002861023
2283,1704826717880.612234,14.6002283096313,20,20.5938930511475,2.5,2.46000003814697
2284,1704826718180.619474,14.6002283096313,20,20.5837669372559,2.5,2.47000002861023
2285,1704826718480.617221,14.6002283096313,20,20.5736389160156,2.5,2.46000003814697
2286,1704826718780.645785,14.6002283096313,20,20.563512802124,2.5,2.46000003814697
2287,1704826719080.613434,14.646656036377,20,20.5584506988525,2.5,2.46000003814697
2288,1704826719380.659919,14.646656036377,20,20.5533847808838,2.5,2.46000003814697
2289,1704826719680.607741,14.646656036377,20,20.5483207702637,2.5,2.47000002861023
2290,1704826719980.621874,14.4296779632568,20,20.5381946563721,2.5,2.47000002861023
2291,1704826720280.643492,14.4296779632568,20,20.5280666351318,2.5,2.46000003814697
2292,1704826720580.624239,14.4296779632568,20,20.5128765106201,2.5,2.46000003814697
2293,1704826720880.645754,14.4358549118042,20,20.4976844787598,2.5,2.46000003814697
2294,1704826721180.625212,14.4358549118042,20,20.482494354248,2.5,2.46000003814697
2295,1704826721480.623585,14.4358549118042,20,20.4723663330078,2.5,2.47000002861023
2296,1704826721780.623794,14.4358549118042,20,20.4571743011475,2.5,2.46000003814697
2297,1704826722080.620425,14.6146554946899,20,20.4470481872559,2.5,2.47000002861023
2298,1704826722380.634852,14.6146554946899,20,20.4419860839844,2.5,2.47000002861023
2299,1704826722680.622932,14.6146554946899,20,20.4369201660156,2.5,2.47000002861023
2300,1704826722980.624812,14.5460119247437,20,20.4369201660156,2.5,2.47000002861023
2301,1704826723280.623394,14.5460119247437,20,20.4318580627441,2.5,2.47000002861023
2302,1704826723580.685421,14.5460119247437,20,20.4217319488525,2.5,2.47000002861023
2303,1704826723880.656074,14.3770017623901,20,20.4166660308838,2.5,2.48000001907349
2304,1704826724180.609879,14.3770017623901,20,20.4065399169922,2.5,2.47000002861023
2305,1704826724480.621745,14.3770017623901,20,20.3862857818604,2.5,2.48000001907349
2306,1704826724780.610554,14.3770017623901,20,20.3660297393799,2.5,2.48000001907349
2307,1704826725080.635834,14.5216932296753,20,20.345775604248,2.5,2.48000001907349
2308,1704826725380.610941,14.5216932296753,20,20.3204555511475,2.5,2.48000001907349
2309,1704826725680.617892,14.5216932296753,20,20.3052673339844,2.5,2.48000001907349
2310,1704826725980.614972,14.9801912307739,20,20.2799472808838,2.5,2.48000001907349
2311,1704826726280.633461,14.9801912307739,20,20.259693145752,2.5,2.48000001907349
2312,1704826726580.641328,14.9801912307739,20,20.2445030212402,2.5,2.48000001907349
2313,1704826726880.608834,15.1208753585815,20,20.234375,2.5,2.48000001907349
2314,1704826727180.616092,15.1208753585815,20,20.2242469787598,2.5,2.49000000953674
2315,1704826727480.659385,15.1208753585815,20,20.2191829681396,2.5,2.48000001907349
2316,1704826727780.611754,15.1208753585815,20,20.2141208648682,2.5,2.48000001907349
2317,1704826728080.612448,14.9610815048218,20,20.209056854248,2.5,2.48000001907349
2318,1704826728380.636141,14.9610815048218,20,20.2039928436279,2.5,2.48000001907349
2319,1704826728680.636065,14.9610815048218,20,20.2039928436279,2.5,2.48000001907349
2320,1704826728980.609848,14.8069868087769,20,20.209056854248,2.5,2.48000001907349
2321,1704826729280.642994,14.8069868087769,20,20.209056854248,2.5,2.48000001907349
2322,1704826729580.607025,14.8069868087769,20,20.209056854248,2.5,2.48000001907349
2323,1704826729880.619985,14.5872573852539,20,20.2039928436279,2.5,2.48000001907349
2324,1704826730180.613048,14.5872573852539,20,20.1989288330078,2.5,2.48000001907349
2325,1704826730480.607128,14.5872573852539,20,20.1938667297363,2.5,2.47000002861023
2326,1704826730780.613332,14.5872573852539,20,20.1888027191162,2.5,2.47000002861023
2327,1704826731080.640514,14.6916637420654,20,20.1837368011475,2.5,2.48000001907349
2328,1704826731380.640608,14.6916637420654,20,20.1837368011475,2.5,2.48000001907349
2329,1704826731680.617221,14.6916637420654,20,20.1837368011475,2.5,2.48000001907349
2330,1704826731980.618181,14.70383644104,20,20.1837368011475,2.5,2.49000000953674
2331,1704826732280.611465,14.70383644104,20,20.1888027191162,2.5,2.49000000953674
2332,1704826732580.619554,14.70383644104,20,20.1938667297363,2.5,2.49000000953674
2333,1704826732880.658319,14.5161075592041,20,20.1938667297363,2.5,2.48000001907349
2334,1704826733180.616368,14.5161075592041,20,20.1989288330078,2.5,2.48000001907349
2335,1704826733480.614701,14.5161075592041,20,20.1989288330078,2.5,2.48000001907349
2336,1704826733780.609745,14.5161075592041,20,20.2039928436279,2.5,2.48000001907349
2337,1704826734080.610354,14.3954610824585,20,20.2039928436279,2.5,2.48000001907349
2338,1704826734380.637412,14.3954610824585,20,20.2039928436279,2.5,2.48000001907349
2339,1704826734680.619505,14.3954610824585,20,20.2039928436279,2.5,2.48000001907349
2340,1704826734980.613288,14.3985052108765,20,20.1989288330078,2.5,2.49000000953674
2341,1704826735280.611972,14.3985052108765,20,20.1888027191162,2.5,2.49000000953674
2342,1704826735580.615834,14.3985052108765,20,20.178674697876,2.5,2.48000001907349
2343,1704826735880.619088,14.5835008621216,20,20.1736106872559,2.5,2.48000001907349
2344,1704826736180.612968,14.5835008621216,20,20.1634826660156,2.5,2.48000001907349
2345,1704826736480.612959,14.5835008621216,20,20.1584205627441,2.5,2.49000000953674
2346,1704826736780.616421,14.5835008621216,20,20.1482944488525,2.5,2.49000000953674
2347,1704826737080.614954,14.7346572875977,20,20.1381645202637,2.5,2.49000000953674
2348,1704826737380.622461,14.7346572875977,20,20.1331024169922,2.5,2.48000001907349
2349,1704826737680.645145,14.7346572875977,20,20.1280384063721,2.5,2.49000000953674
2350,1704826737980.614101,14.7774934768677,20,20.1128482818604,2.5,2.48000001907349
2351,1704826738280.634768,14.7774934768677,20,20.1077842712402,2.5,2.49000000953674
2352,1704826738580.615688,14.7774934768677,20,20.1077842712402,2.5,2.48000001907349
2353,1704826738880.610799,14.81418800354,20,20.1077842712402,2.5,2.49000000953674
2354,1704826739180.617879,14.81418800354,20,20.1128482818604,2.5,2.49000000953674
2355,1704826739480.617199,14.81418800354,20,20.122974395752,2.5,2.49000000953674
2356,1704826739780.611834,14.81418800354,20,20.1331024169922,2.5,2.48000001907349
2357,1704826740080.633581,14.5186738967896,20,20.1432285308838,2.5,2.49000000953674
2358,1704826740380.612154,14.5186738967896,20,20.153356552124,2.5,2.49000000953674
2359,1704826740680.611452,14.5186738967896,20,20.1685485839844,2.5,2.5
2360,1704826740980.616705,14.149507522583,20,20.1837368011475,2.5,2.5
2361,1704826741280.617914,14.149507522583,20,20.1888027191162,2.5,2.5
2362,1704826741580.614208,14.149507522583,20,20.1938667297363,2.5,2.50999999046326
2363,1704826741880.614021,13.9899311065674,20,20.1989288330078,2.5,2.50999999046326
2364,1704826742180.655683,13.9899311065674,20,20.1989288330078,2.5,2.50999999046326
2365,1704826742480.609612,13.9899311065674,20,20.1938667297363,2.5,2.50999999046326
2366,1704826742780.614568,13.9899311065674,20,20.1888027191162,2.5,2.50999999046326
2367,1704826743080.635874,14.1700344085693,20,20.178674697876,2.5,2.50999999046326
2368,1704826743380.618092,14.1700344085693,20,20.1634826660156,2.5,2.5
2369,1704826743680.613212,14.1700344085693,20,20.153356552124,2.5,2.50999999046326
2370,1704826743980.632505,14.5053186416626,20,20.1482944488525,2.5,2.50999999046326
2371,1704826744280.617679,14.5053186416626,20,20.1432285308838,2.5,2.5
2372,1704826744580.616754,14.5053186416626,20,20.1432285308838,2.5,2.50999999046326
2373,1704826744880.631488,14.5294075012207,20,20.1482944488525,2.5,2.50999999046326
2374,1704826745180.623834,14.5294075012207,20,20.1482944488525,2.5,2.50999999046326
2375,1704826745480.645261,14.5294075012207,20,20.153356552124,2.5,2.50999999046326
2376,1704826745780.629599,14.5294075012207,20,20.1584205627441,2.5,2.5
2377,1704826746080.653119,14.2405700683594,20,20.1634826660156,2.5,2.5
2378,1704826746380.631501,14.2405700683594,20,20.1634826660156,2.5,2.50999999046326
2379,1704826746680.625052,14.2405700683594,20,20.1634826660156,2.5,2.5
2380,1704826746980.628679,14.1437044143677,20,20.1584205627441,2.5,2.5
2381,1704826747280.623328,14.1437044143677,20,20.1482944488525,2.5,2.5
2382,1704826747580.634359,14.1437044143677,20,20.1280384063721,2.5,2.5
2383,1704826747880.625999,14.4235458374023,20,20.1128482818604,2.5,2.5
2384,1704826748180.626434,14.4235458374023,20,20.0925922393799,2.5,2.5
2385,1704826748480.651368,14.4235458374023,20,20.072338104248,2.5,2.5
2386,1704826748780.623181,14.4235458374023,20,20.0470180511475,2.5,2.49000000953674
2387,1704826749080.617839,14.9398946762085,20,20.0267639160156,2.5,2.49000000953674
2388,1704826749380.625399,14.9398946762085,20,20.0115756988525,2.5,2.49000000953674
2389,1704826749680.614741,14.9398946762085,20,20.0014457702637,2.5,2.5
2390,1704826749980.619212,15.1630458831787,20,19.9913196563721,2.5,2.49000000953674
2391,1704826750280.618919,15.1630458831787,20,19.9811916351318,2.5,2.49000000953674
2392,1704826750580.623888,15.1630458831787,20,19.9761295318604,2.5,2.49000000953674
2393,1704826750880.631105,15.039945602417,20,19.9710655212402,2.5,2.49000000953674
2394,1704826751180.639874,15.039945602417,20,19.9609375,2.5,2.49000000953674
2395,1704826751480.614585,15.039945602417,20,19.9508094787598,2.5,2.49000000953674
2396,1704826751780.616274,15.039945602417,20,19.9406833648682,2.5,2.49000000953674
2397,1704826752080.621879,15.0381336212158,20,19.935619354248,2.5,2.49000000953674
2398,1704826752380.618159,15.0381336212158,20,19.9305553436279,2.5,2.49000000953674
2399,1704826752680.638181,15.0381336212158,20,19.9254913330078,2.5,2.49000000953674
2400,1704826752980.615141,15.123589515686,20,19.9254913330078,2.5,2.49000000953674
2401,1704826753280.617288,15.123589515686,20,19.9254913330078,2.5,2.49000000953674
2402,1704826753580.621425,15.123589515686,20,19.935619354248,2.5,2.49000000953674
2403,1704826753880.614501,14.9269599914551,20,19.9406833648682,2.5,2.5
2404,1704826754180.613225,14.9269599914551,20,19.9457454681396,2.5,2.5
2405,1704826754480.624328,14.9269599914551,20,19.9558734893799,2.5,2.5
2406,1704826754780.615301,14.9269599914551,20,19.9660015106201,2.5,2.5
2407,1704826755080.618625,14.6823062896729,20,19.9761295318604,2.5,2.5
2408,1704826755380.612639,14.6823062896729,20,19.9963836669922,2.5,2.5
2409,1704826755680.636381,14.6823062896729,20,20.0267639160156,2.5,2.50999999046326
2410,1704826755980.645945,14.3159112930298,20,20.0520839691162,2.5,2.5
2411,1704826756280.612608,14.3159112930298,20,20.0774021148682,2.5,2.5
2412,1704826756580.617092,14.3159112930298,20,20.09765625,2.5,2.5
2413,1704826756880.616248,13.7659111022949,20,20.1128482818604,2.5,2.5
2414,1704826757180.617705,13.7659111022949,20,20.1179103851318,2.5,2.5
2415,1704826757480.621905,13.7659111022949,20,20.1128482818604,2.5,2.5
2416,1704826757780.617248,13.7659111022949,20,20.09765625,2.5,2.5
2417,1704826758080.614488,14.06201171875,20,20.0774021148682,2.5,2.50999999046326
2418,1704826758380.641861,14.06201171875,20,20.0520839691162,2.5,2.50999999046326
2419,1704826758680.622003,14.06201171875,20,20.0368919372559,2.5,2.50999999046326
2420,1704826758980.647225,14.8867092132568,20,20.0318298339844,2.5,2.50999999046326
2421,1704826759280.632216,14.8867092132568,20,20.0267639160156,2.5,2.5
2422,1704826759580.615959,14.8867092132568,20,20.0115756988525,2.5,2.5
2423,1704826759880.614061,14.9382705688477,20,20.0065097808838,2.5,2.5
2424,1704826760180.637190,14.9382705688477,20,19.9963836669922,2.5,2.5
2425,1704826760480.644208,14.9382705688477,20,19.9811916351318,2.5,2.5
2426,1704826760780.620154,14.9382705688477,20,19.9710655212402,2.5,2.5
2427,1704826761080.614985,14.993537902832,20,19.9508094787598,2.5,2.49000000953674
2428,1704826761380.639705,14.993537902832,20,19.935619354248,2.5,2.5
2429,1704826761680.616199,14.993537902832,20,19.9254913330078,2.5,2.5
2430,1704826761980.618061,15.2694215774536,20,19.9153652191162,2.5,2.5
2431,1704826762280.614154,15.2694215774536,20,19.905237197876,2.5,2.5
2432,1704826762580.640825,15.2694215774536,20,19.905237197876,2.5,2.5
2433,1704826762880.611834,15.2529697418213,20,19.8951110839844,2.5,2.5
2434,1704826763180.635665,15.2529697418213,20,19.8951110839844,2.5,2.49000000953674
2435,1704826763480.622399,15.2529697418213,20,19.8900451660156,2.5,2.49000000953674
2436,1704826763780.614261,15.2529697418213,20,19.8849830627441,2.5,2.49000000953674
2437,1704826764080.662443,15.189395904541,20,19.8849830627441,2.5,2.49000000953674
2438,1704826764380.657483,15.189395904541,20,19.8900451660156,2.5,2.49000000953674
2439,1704826764680.620639,15.189395904541,20,19.9001731872559,2.5,2.49000000953674
2440,1704826764980.612119,15.0397243499756,20,19.9153652191162,2.5,2.49000000953674
2441,1704826765280.639830,15.0397243499756,20,19.9305553436279,2.5,2.49000000953674
2442,1704826765580.617652,15.0397243499756,20,19.9457454681396,2.5,2.49000000953674
2443,1704826765880.617021,14.6104669570923,20,19.9609375,2.5,2.5
2444,1704826766180.632928,14.6104669570923,20,19.9811916351318,2.5,2.5
2445,1704826766480.632621,14.6104669570923,20,20.0065097808838,2.5,2.5
2446,1704826766780.635425,14.6104669570923,20,20.016637802124,2.5,2.5
2447,1704826767080.639750,14.2590227127075,20,20.0267639160156,2.5,2.5
2448,1704826767380.615199,14.2590227127075,20,20.0318298339844,2.5,2.5
2449,1704826767680.619314,14.2590227127075,20,20.0318298339844,2.5,2.5
2450,1704826767980.617505,14.3267621994019,20,20.0368919372559,2.5,2.5
2451,1704826768280.641479,14.3267621994019,20,20.0318298339844,2.5,2.5
2452,1704826768580.635479,14.3267621994019,20,20.0267639160156,2.5,2.5
2453,1704826768880.618345,14.6235704421997,20,20.016637802124,2.5,2.5
2454,1704826769180.615074,14.6235704421997,20,20.0065097808838,2.5,2.5
2455,1704826769480.623501,14.6235704421997,20,19.9963836669922,2.5,2.5
2456,1704826769780.624821,14.6235704421997,20,19.9963836669922,2.5,2.5
2457,1704826770080.630221,14.9419822692871,20,19.9913196563721,2.5,2.5
2458,1704826770380.642172,14.9419822692871,20,19.986255645752,2.5,2.50999999046326
2459,1704826770680.631145,14.9419822692871,20,19.9811916351318,2.5,2.50999999046326
2460,1704826770980.626652,14.9181413650513,20,19.9811916351318,2.5,2.50999999046326
2461,1704826771280.626981,14.9181413650513,20,19.9761295318604,2.5,2.50999999046326
2462,1704826771580.626732,14.9181413650513,20,19.9660015106201,2.5,2.5
2463,1704826771880.645492,14.9779624938965,20,19.9457454681396,2.5,2.5
2464,1704826772180.624821,14.9779624938965,20,19.9305553436279,2.5,2.5
2465,1704826772480.637968,14.9779624938965,20,19.9153652191162,2.5,2.5
2466,1704826772780.630021,14.9779624938965,20,19.9001731872559,2.5,2.5
2467,1704826773080.649852,15.3735551834106,20,19.8900451660156,2.5,2.5
2468,1704826773380.624825,15.3735551834106,20,19.8900451660156,2.5,2.5
2469,1704826773680.623665,15.3735551834106,20,19.9001731872559,2.5,2.5
2470,1704826773980.666012,15.3374471664429,20,19.9102993011475,2.5,2.50999999046326
2471,1704826774280.613652,15.3374471664429,20,19.9204292297363,2.5,2.50999999046326
2472,1704826774580.611728,15.3374471664429,20,19.9457454681396,2.5,2.5
2473,1704826774880.615199,14.7198534011841,20,19.9558734893799,2.5,2.5
2474,1704826775180.615039,14.7198534011841,20,19.9660015106201,2.5,2.5
2475,1704826775480.610452,14.7198534011841,20,19.9710655212402,2.5,2.5
2476,1704826775780.636759,14.7198534011841,30,19.9710655212402,2.5,2.5
2477,1704826776080.619599,100,30,19.9660015106201,2.5,2.5
2478,1704826776380.607248,100,30,19.9660015106201,2.5,2.5
2479,1704826776680.615025,100,30,19.9660015106201,2.5,2.49000000953674
2480,1704826776980.617719,52.4241485595703,30,19.9660015106201,2.5,2.5
2481,1704826777280.619634,52.4241485595703,30,19.9609375,2.5,2.5
2482,1704826777580.636648,52.4241485595703,30,19.9609375,2.5,2.5
2483,1704826777880.612599,48.5379753112793,30,19.9660015106201,2.5,2.5
2484,1704826778180.611279,48.5379753112793,30,19.9660015106201,2.5,2.5
2485,1704826778480.611559,48.5379753112793,30,19.9660015106201,2.5,2.5
2486,1704826778780.614501,48.5379753112793,30,19.9660015106201,2.5,2.5
2487,1704826779080.615852,49.7829895019531,30,19.9609375,2.5,2.5
2488,1704826779380.610385,49.7829895019531,30,19.9609375,2.5,2.5
2489,1704826779680.614559,49.7829895019531,30,19.9609375,2.5,2.5
2490,1704826779980.621079,51.5881614685059,30,19.9609375,2.5,2.5
2491,1704826780280.614274,51.5881614685059,30,19.9660015106201,2.5,2.49000000953674
2492,1704826780580.650234,51.5881614685059,30,19.9761295318604,2.5,2.49000000953674
2493,1704826780880.615341,53.2217254638672,30,19.9913196563721,2.5,2.5
2494,1704826781180.636114,53.2217254638672,30,20.0318298339844,2.5,2.5
2495,1704826781480.647354,53.2217254638672,30,20.0774021148682,2.5,2.5
2496,1704826781780.621559,53.2217254638672,30,20.1331024169922,2.5,2.5
2497,1704826782080.614865,54.0457916259766,30,20.209056854248,2.5,2.49000000953674
2498,1704826782380.617105,54.0457916259766,30,20.3002014160156,2.5,2.49000000953674
2499,1704826782680.603719,54.0457916259766,30,20.4774303436279,2.5,2.49000000953674
2500,1704826782980.629781,53.4153785705566,30,20.6141490936279,2.5,2.5
2501,1704826783280.616328,53.4153785705566,30,20.7660579681396,2.5,2.5
2502,1704826783580.612034,53.4153785705566,30,20.9331607818604,2.5,2.5
2503,1704826783880.618519,51.5509872436523,30,21.2116603851318,2.5,2.49000000953674
2504,1704826784180.611501,51.5509872436523,30,21.4192714691162,2.5,2.5
2505,1704826784480.637465,51.5509872436523,30,21.6370086669922,2.5,2.49000000953674
2506,1704826784780.637781,51.5509872436523,30,21.8699359893799,2.5,2.49000000953674
2507,1704826785080.608354,49.0309791564941,30,22.1079292297363,2.5,2.49000000953674
2508,1704826785380.625865,49.0309791564941,30,22.4877014160156,2.5,2.5
2509,1704826785680.616168,49.0309791564941,30,22.7408847808838,2.5,2.5
2510,1704826785980.639839,46.3227195739746,30,23.0041961669922,2.5,2.5
2511,1704826786280.616181,46.3227195739746,30,23.2776336669922,2.5,2.49000000953674
2512,1704826786580.613865,46.3227195739746,30,23.6979160308838,2.5,2.49000000953674
2513,1704826786880.641888,46.3227195739746,30,23.9916076660156,2.5,2.49000000953674
2514,1704826787180.613439,43.6115188598633,30,24.2903652191162,2.5,2.49000000953674
2515,1704826787480.614052,43.6115188598633,30,24.5992469787598,2.5,2.49000000953674
2516,1704826787780.619608,43.6115188598633,30,24.9182586669922,2.5,2.49000000953674
2517,1704826788080.647528,40.3993148803711,30,25.404369354248,2.5,2.49000000953674
2518,1704826788380.615354,40.3993148803711,30,25.7233791351318,2.5,2.49000000953674
2519,1704826788680.633012,40.3993148803711,30,26.032262802124,2.5,2.49000000953674
2520,1704826788980.637705,36.9637794494629,30,26.3360805511475,2.5,2.49000000953674
2521,1704826789280.636861,36.9637794494629,30,26.7664928436279,2.5,2.49000000953674
2522,1704826789580.629839,36.9637794494629,30,27.0298042297363,2.5,2.49000000953674
2523,1704826789880.626252,36.9637794494629,30,27.2779235839844,2.5,2.5
2524,1704826790180.613594,34.8219871520996,30,27.5108509063721,2.5,2.5
2525,1704826790480.633914,34.8219871520996,30,27.7235240936279,2.5,2.50999999046326
2526,1704826790780.625625,34.8219871520996,30,28.02734375,2.5,2.50999999046326
2527,1704826791080.616954,34.330493927002,30,28.2096347808838,2.5,2.5
2528,1704826791380.612412,34.330493927002,30,28.381799697876,2.5,2.50999999046326
2529,1704826791680.636465,34.330493927002,30,28.548900604248,2.5,2.50999999046326
2530,1704826791980.637514,34.1220321655273,30,28.791955947876,2.5,2.5
2531,1704826792280.613621,34.1220321655273,30,28.9539928436279,2.5,2.5
2532,1704826792580.635274,34.1220321655273,30,29.1109657287598,2.5,2.5
2533,1704826792880.609012,34.1220321655273,30,29.2476844787598,2.5,2.5
2534,1704826793180.634519,33.4576454162598,30,29.3793392181396,2.5,2.5
2535,1704826793480.640608,33.4576454162598,30,29.5515041351318,2.5,2.49000000953674
2536,1704826793780.619141,33.4576454162598,30,29.6527767181396,2.5,2.5
2537,1704826794080.606012,33.0278205871582,30,29.7439231872559,2.5,2.5
2538,1704826794380.637292,33.0278205871582,30,29.8097515106201,2.5,2.5
2539,1704826794680.614501,33.0278205871582,30,29.8907680511475,2.5,2.49000000953674
2540,1704826794980.622541,33.4856910705566,30,29.9312782287598,2.5,2.49000000953674
2541,1704826795280.625288,33.4856910705566,30,29.9616603851318,2.5,2.48000001907349
2542,1704826795580.624501,33.4856910705566,30,29.9819145202637,2.5,2.48000001907349
2543,1704826795880.623625,33.4856910705566,30,29.9920444488525,2.5,2.48000001907349
2544,1704826796180.622448,34.5789108276367,30,29.9920444488525,2.5,2.48000001907349
2545,1704826796480.629754,34.5789108276367,30,29.9819145202637,2.5,2.49000000953674
2546,1704826796780.637225,34.5789108276367,30,29.9616603851318,2.5,2.49000000953674
2547,1704826797080.625461,35.7049331665039,30,29.9363422393799,2.5,2.5
2548,1704826797380.645559,35.7049331665039,30,29.8806419372559,2.5,2.5
2549,1704826797680.623608,35.7049331665039,30,29.830005645752,2.5,2.5
2550,1704826797980.642265,37.0386428833008,30,29.7692413330078,2.5,2.5
