Sample,X(ms) [11.01.2024 13:23:09 610 UTC],"ExecutePWM_DB.I_furnancePower","ExecutePWM_DB.I_tempSetPoint","ExecutePWM_DB.tempAfterScaled","ExecutePWM_DB.I_flowSetPoint","ExecutePWM_DB.flowFlow"
757,1704979574995.675150,58.0243492126465,40,40.6206588745117,2,2
758,1704979575295.670270,58.0243492126465,40,40.6257247924805,2,2
759,1704979575595.663652,58.0243492126465,40,40.6358528137207,2,2
760,1704979575895.674217,58.8545227050781,40,40.6510429382324,2,2.01999998092651
761,1704979576195.662986,58.8545227050781,40,40.6712951660156,2,2
762,1704979576495.728866,58.8545227050781,40,40.6864852905273,2,2
763,1704979576795.653079,58.7444763183594,40,40.6966133117676,2,2
764,1704979577095.662244,58.7444763183594,40,40.6966133117676,2,2.00999999046326
765,1704979577395.664430,58.7444763183594,40,40.7016792297363,2,2.01999998092651
766,1704979577695.668546,58.7444763183594,40,40.6966133117676,2,2.00999999046326
767,1704979577995.658052,58.7700424194336,40,40.6915512084961,2,2.01999998092651
768,1704979578295.659186,58.7700424194336,40,40.6763610839844,2,2.01999998092651
769,1704979578595.662612,58.7700424194336,40,40.6611709594727,2,2.00999999046326
770,1704979578895.682652,59.1738548278809,40,40.6257247924805,2,2.00999999046326
771,1704979579195.654706,59.1738548278809,40,40.6004028320313,2,2.00999999046326
772,1704979579495.661817,59.1738548278809,40,40.5700263977051,2,2
773,1704979579795.682417,59.8906631469727,40,40.5295143127441,2,2.00999999046326
774,1704979580095.671937,59.8906631469727,40,40.4586219787598,2,2.00999999046326
775,1704979580395.657470,59.8906631469727,40,40.4029235839844,2,2.01999998092651
776,1704979580695.666617,59.8906631469727,40,40.3421592712402,2,2.01999998092651
777,1704979580995.665199,60.9997253417969,40,40.2864570617676,2,2.01999998092651
778,1704979581295.660946,60.9997253417969,40,40.2358207702637,2,2.01999998092651
779,1704979581595.667119,60.9997253417969,40,40.1801223754883,2,2.01999998092651
780,1704979581895.682190,62.0081253051758,40,40.1497383117676,2,2.00999999046326
781,1704979582195.659230,62.0081253051758,40,40.1396102905273,2,2
782,1704979582495.662977,62.0081253051758,40,40.1446762084961,2,1.99000000953674
783,1704979582795.666230,61.5228385925293,40,40.1649284362793,2,1.9799998998642
784,1704979583095.663124,61.5228385925293,40,40.1801223754883,2,1.9799998998642
785,1704979583395.681084,61.5228385925293,40,40.2003784179688,2,1.9799998998642
786,1704979583695.694359,61.5228385925293,40,40.2155685424805,2,1.96999990940094
787,1704979583995.672972,60.1202507019043,40,40.2307548522949,2,1.95999991893768
788,1704979584295.711652,60.1202507019043,40,40.2358207702637,2,1.95999991893768
789,1704979584595.677306,60.1202507019043,40,40.2256965637207,2,1.94999992847443
790,1704979584895.679039,59.5715446472168,40,40.2003784179688,2,1.95999991893768
791,1704979585195.668266,59.5715446472168,40,40.169994354248,2,1.95999991893768
792,1704979585495.667906,59.5715446472168,40,40.0991020202637,2,1.95999991893768
793,1704979585795.669692,60.5999412536621,40,40.0434036254883,2,1.95999991893768
794,1704979586095.699244,60.5999412536621,40,39.9826393127441,2,1.96999990940094
795,1704979586395.669964,60.5999412536621,40,39.9320030212402,2,1.96999990940094
796,1704979586695.691790,60.5999412536621,40,39.8864326477051,2,1.96999990940094
797,1704979586995.671350,62.2141952514648,40,39.8509826660156,2,1.96999990940094
798,1704979587295.671426,62.2141952514648,40,39.8509826660156,2,1.96999990940094
799,1704979587595.671866,62.2141952514648,40,39.8611106872559,2,1.96999990940094
800,1704979587895.657186,62.1024856567383,40,39.8864326477051,2,1.95999991893768
801,1704979588195.669524,62.1024856567383,40,39.9269409179688,2,1.95999991893768
802,1704979588495.654506,62.1024856567383,40,39.9522590637207,2,1.95999991893768
803,1704979588795.714866,60.4956092834473,40,39.9775772094727,2,1.95999991893768
804,1704979589095.683959,60.4956092834473,40,40.0028915405273,2,1.95999991893768
805,1704979589395.663230,60.4956092834473,40,40.0231513977051,2,1.95999991893768
806,1704979589695.663146,60.4956092834473,40,40.05859375,2,1.96999990940094
807,1704979589995.657359,59.6063423156738,40,40.0788497924805,2,1.9799998998642
808,1704979590295.680332,59.6063423156738,40,40.0991020202637,2,1.9799998998642
809,1704979590595.678017,59.6063423156738,40,40.1193580627441,2,1.9799998998642
810,1704979590895.654452,59.2616157531738,40,40.1649284362793,2,1.99000000953674
811,1704979591195.674070,59.2616157531738,40,40.1902465820313,2,1.99000000953674
812,1704979591495.659257,59.2616157531738,40,40.2155685424805,2,1.99000000953674
813,1704979591795.654652,58.8408050537109,40,40.2358207702637,2,2
814,1704979592095.679644,58.8408050537109,40,40.2611389160156,2,2
815,1704979592395.731346,58.8408050537109,40,40.2813949584961,2,2.00999999046326
816,1704979592695.655359,58.8408050537109,40,40.2864570617676,2,2.00999999046326
817,1704979592995.693866,58.6914138793945,40,40.2813949584961,2,2.00999999046326
818,1704979593295.656284,58.6914138793945,40,40.2712669372559,2,2.00999999046326
819,1704979593595.679177,58.6914138793945,40,40.2611389160156,2,2.00999999046326
820,1704979593895.659070,59.2646598815918,40,40.2560768127441,2,1.99000000953674
821,1704979594195.678937,59.2646598815918,40,40.2510147094727,2,1.9799998998642
822,1704979594495.654666,59.2646598815918,40,40.2560768127441,2,2.00999999046326
823,1704979594795.665332,59.6085929870605,40,40.2662048339844,2,2
824,1704979595095.658452,59.6085929870605,40,40.306713104248,2,1.99000000953674
825,1704979595395.704932,59.6085929870605,40,40.33203125,2,2
826,1704979595695.676732,59.6085929870605,40,40.357349395752,2,2.00999999046326
827,1704979595995.658866,58.9090385437012,40,40.3725395202637,2,2
828,1704979596295.669470,58.9090385437012,40,40.3877334594727,2,2
829,1704979596595.666710,58.9090385437012,40,40.3877334594727,2,2
830,1704979596895.682692,58.5009803771973,40,40.3776054382324,2,2.00999999046326
831,1704979597195.664746,58.5009803771973,40,40.3674736022949,2,2.00999999046326
832,1704979597495.663657,58.5009803771973,40,40.3472213745117,2,2.00999999046326
833,1704979597795.676030,59.1022071838379,40,40.3269653320313,2,2
834,1704979598095.680110,59.1022071838379,40,40.3168411254883,2,2.00999999046326
835,1704979598395.659159,59.1022071838379,40,40.3016471862793,2,2
836,1704979598695.680532,59.1022071838379,40,40.2813949584961,2,2
837,1704979598995.658612,59.6432991027832,40,40.2510147094727,2,1.99000000953674
838,1704979599295.655404,59.6432991027832,40,40.220630645752,2,1.99000000953674
839,1704979599595.657844,59.6432991027832,40,40.1801223754883,2,2
840,1704979599895.684977,60.1824340820313,40,40.1396102905273,2,2
841,1704979600195.656830,60.1824340820313,40,40.0889778137207,2,2.00999999046326
842,1704979600495.651217,60.1824340820313,40,40.0231513977051,2,2.00999999046326
843,1704979600795.664697,61.2099914550781,40,39.9877014160156,2,2.00999999046326
844,1704979601095.677279,61.2099914550781,40,39.9623832702637,2,2.00999999046326
845,1704979601395.654706,61.2099914550781,40,39.9421310424805,2,2.00999999046326
846,1704979601695.692906,61.2099914550781,40,39.9269409179688,2,2.00999999046326
847,1704979601995.658426,61.4925193786621,40,39.9269409179688,2,2
848,1704979602295.658626,61.4925193786621,40,39.9269409179688,2,2
849,1704979602595.658564,61.4925193786621,40,39.9370651245117,2,2
850,1704979602895.666279,60.7743301391602,40,39.947193145752,2,2.00999999046326
851,1704979603195.686879,60.7743301391602,40,39.9623832702637,2,2.00999999046326
852,1704979603495.660066,60.7743301391602,40,39.9725112915039,2,2.00999999046326
853,1704979603795.665532,60.0052871704102,40,39.9826393127441,2,2.00999999046326
854,1704979604095.654710,60.0052871704102,40,39.9826393127441,2,2.00999999046326
855,1704979604395.664537,60.0052871704102,40,39.9826393127441,2,2
856,1704979604695.667026,60.0052871704102,40,39.9775772094727,2,2
857,1704979604995.656017,59.8289642333984,40,39.9725112915039,2,2
858,1704979605295.682772,59.8289642333984,40,39.9725112915039,2,1.99000000953674
859,1704979605595.662910,59.8289642333984,40,39.9725112915039,2,2
860,1704979605895.683026,60.025463104248,40,39.9775772094727,2,2
861,1704979606195.660306,60.025463104248,40,39.9927673339844,2,2
862,1704979606495.661599,60.025463104248,40,40.0079574584961,2,2
863,1704979606795.679430,59.795036315918,40,40.0231513977051,2,2
864,1704979607095.657519,59.795036315918,40,40.0383377075195,2,1.99000000953674
865,1704979607395.657230,59.795036315918,40,40.0434036254883,2,1.99000000953674
866,1704979607695.667764,59.795036315918,40,40.033275604248,2,1.99000000953674
867,1704979607995.683177,59.4580955505371,40,40.0180854797363,2,1.99000000953674
868,1704979608295.678946,59.4580955505371,40,39.9927673339844,2,1.99000000953674
869,1704979608595.656386,59.4580955505371,40,39.9421310424805,2,1.99000000953674
870,1704979608895.668337,60.2241706848145,40,39.9168090820313,2,1.99000000953674
871,1704979609195.661906,60.2241706848145,40,39.896556854248,2,1.99000000953674
872,1704979609495.668799,60.2241706848145,40,39.8864326477051,2,1.99000000953674
873,1704979609795.664324,60.9948692321777,40,39.8864326477051,2,2
874,1704979610095.694910,60.9948692321777,40,39.896556854248,2,2
875,1704979610395.692644,60.9948692321777,40,39.9117469787598,2,2
876,1704979610695.684417,60.9948692321777,40,39.921875,2,2
877,1704979610995.666150,60.449836730957,40,39.9320030212402,2,2
878,1704979611295.697826,60.449836730957,40,39.921875,2,1.99000000953674
879,1704979611595.684844,60.449836730957,40,39.9066848754883,2,1.99000000953674
880,1704979611895.674950,60.115364074707,40,39.8914909362793,2,1.99000000953674
881,1704979612195.671359,60.115364074707,40,39.8813667297363,2,1.99000000953674
882,1704979612495.674937,60.115364074707,40,39.8712387084961,2,1.99000000953674
883,1704979612795.669266,60.6154861450195,40,39.8661727905273,2,1.99000000953674
884,1704979613095.684679,60.6154861450195,40,39.8763008117676,2,1.99000000953674
885,1704979613395.710204,60.6154861450195,40,39.8864326477051,2,1.99000000953674
886,1704979613695.654124,60.6154861450195,40,39.9066848754883,2,1.99000000953674
887,1704979613995.653332,60.3880386352539,40,39.9370651245117,2,1.99000000953674
888,1704979614295.671537,60.3880386352539,40,39.9674491882324,2,2
889,1704979614595.659070,60.3880386352539,40,39.9978294372559,2,2
890,1704979614895.685159,59.5472145080566,40,40.033275604248,2,2
891,1704979615195.661132,59.5472145080566,40,40.083911895752,2,1.99000000953674
892,1704979615495.678177,59.5472145080566,40,40.1092300415039,2,1.99000000953674
893,1704979615795.653230,58.7178153991699,40,40.1294860839844,2,1.99000000953674
894,1704979616095.661990,58.7178153991699,40,40.1396102905273,2,1.99000000953674
895,1704979616395.656826,58.7178153991699,40,40.1396102905273,2,1.99000000953674
896,1704979616695.660372,58.7178153991699,40,40.1193580627441,2,2
897,1704979616995.675844,58.8449363708496,40,40.1092300415039,2,1.99000000953674
898,1704979617295.668266,58.8449363708496,40,40.0991020202637,2,1.99000000953674
899,1704979617595.657710,58.8449363708496,40,40.0889778137207,2,1.99000000953674
900,1704979617895.658012,59.7327270507813,40,40.083911895752,2,2
901,1704979618195.654639,59.7327270507813,40,40.0889778137207,2,2
902,1704979618495.655452,59.7327270507813,40,40.0940361022949,2,2.00999999046326
903,1704979618795.660457,59.8444633483887,40,40.0889778137207,2,2.01999998092651
904,1704979619095.660332,59.8444633483887,40,40.0788497924805,2,2.00999999046326
905,1704979619395.679799,59.8444633483887,40,40.0383377075195,2,2.00999999046326
906,1704979619695.652919,59.8444633483887,40,40.0079574584961,2,2.01999998092651
907,1704979619995.658030,60.1123657226563,40,39.9775772094727,2,2.01999998092651
908,1704979620295.683626,60.1123657226563,40,39.9522590637207,2,2.01999998092651
909,1704979620595.667844,60.1123657226563,40,39.9168090820313,2,2
910,1704979620895.652119,60.9855194091797,40,39.9066848754883,2,2
911,1704979621195.662986,60.9855194091797,40,39.896556854248,2,2.02999997138977
912,1704979621495.687306,60.9855194091797,40,39.896556854248,2,2.01999998092651
913,1704979621795.650732,60.9652061462402,40,39.9016189575195,2,2.03999996185303
914,1704979622095.654186,60.9652061462402,40,39.9066848754883,2,2.05999994277954
915,1704979622395.657079,60.9652061462402,40,39.9117469787598,2,2.03999996185303
916,1704979622695.661732,60.9652061462402,40,39.9066848754883,2,2.04999995231628
917,1704979622995.654470,60.4401245117188,40,39.9117469787598,2,2.05999994277954
918,1704979623295.656617,60.4401245117188,40,39.9117469787598,2,2.05999994277954
919,1704979623595.656692,60.4401245117188,40,39.9066848754883,2,2.05999994277954
920,1704979623895.656972,60.2734451293945,40,39.9066848754883,2,2.04999995231628
921,1704979624195.678212,60.2734451293945,40,39.896556854248,2,2.04999995231628
922,1704979624495.655790,60.2734451293945,40,39.8813667297363,2,2.04999995231628
923,1704979624795.664746,60.4599304199219,40,39.8661727905273,2,2.03999996185303
924,1704979625095.654470,60.4599304199219,40,39.8560485839844,2,2.02999997138977
925,1704979625395.658857,60.4599304199219,40,39.8560485839844,2,2.01999998092651
926,1704979625695.659439,60.4599304199219,40,39.8611106872559,2,2.00999999046326
927,1704979625995.685212,60.7171783447266,40,39.8864326477051,2,2.00999999046326
928,1704979626295.653786,60.7171783447266,40,39.9117469787598,2,2.00999999046326
929,1704979626595.657617,60.7171783447266,40,39.9269409179688,2,2.00999999046326
930,1704979626895.678217,60.0844306945801,40,39.9421310424805,2,2
931,1704979627195.686852,60.0844306945801,40,39.9421310424805,2,2
932,1704979627495.654670,60.0844306945801,40,39.9168090820313,2,1.99000000953674
933,1704979627795.658284,59.944408416748,40,39.8813667297363,2,1.99000000953674
934,1704979628095.655710,59.944408416748,40,39.8357925415039,2,2
935,1704979628395.656399,59.944408416748,40,39.78515625,2,2
936,1704979628695.658919,59.944408416748,40,39.7092018127441,2,2
937,1704979628995.654892,61.4581069946289,40,39.6686935424805,2,2
938,1704979629295.679857,61.4581069946289,40,39.6383094787598,2,2
939,1704979629595.674764,61.4581069946289,40,39.623119354248,2,1.99000000953674
940,1704979629895.658359,62.5566368103027,40,39.6180534362793,2,2
941,1704979630195.656617,62.5566368103027,20,39.6281814575195,2,2
942,1704979630495.658572,62.5566368103027,20,39.6484375,2,1.99000000953674
943,1704979630795.660372,0,20,39.6686935424805,2,2
944,1704979631095.680804,0,20,39.6940116882324,2,2
945,1704979631395.652790,0,20,39.7294540405273,2,2
946,1704979631695.662079,0,20,39.7497138977051,2,2
947,1704979631995.657039,0,20,39.7699661254883,2,2
948,1704979632295.662999,0,20,39.78515625,2,2
949,1704979632595.655866,0,20,39.8003463745117,2,2
950,1704979632895.656964,0,20,39.8256645202637,2,2
951,1704979633195.659510,0,20,39.8408584594727,2,2
952,1704979633495.662564,0,20,39.8509826660156,2,2
953,1704979633795.671612,2.25550198554993,20,39.8611106872559,2,2.00999999046326
954,1704979634095.672524,2.25550198554993,20,39.8712387084961,2,2.00999999046326
955,1704979634395.688252,2.25550198554993,20,39.8712387084961,2,2.00999999046326
956,1704979634695.669617,2.25550198554993,20,39.8712387084961,2,2.00999999046326
957,1704979634995.662346,2.90394926071167,20,39.8712387084961,2,2.00999999046326
958,1704979635295.672484,2.90394926071167,20,39.8712387084961,2,2.00999999046326
959,1704979635595.676337,2.90394926071167,20,39.8661727905273,2,2.01999998092651
960,1704979635895.663057,0.989509046077728,20,39.8509826660156,2,2.00999999046326
961,1704979636195.689950,0.989509046077728,20,39.8357925415039,2,2.00999999046326
962,1704979636495.676692,0.989509046077728,20,39.810474395752,2,2.00999999046326
963,1704979636795.682977,0,20,39.7345199584961,2,2.00999999046326
964,1704979637095.688466,0,20,39.6535034179688,2,2.00999999046326
965,1704979637395.691679,0,20,39.5471611022949,2,2.00999999046326
966,1704979637695.663444,0,20,39.4104423522949,2,2.00999999046326
967,1704979637995.652590,0,20,39.2484092712402,2,2.00999999046326
968,1704979638295.663177,0,20,38.939525604248,2,2.00999999046326
969,1704979638595.659950,0,20,38.6863403320313,2,2.01999998092651
970,1704979638895.656946,0,20,38.392650604248,2,2.01999998092651
971,1704979639195.660604,0,20,38.0736389160156,2,2.01999998092651
972,1704979639495.655470,0,20,37.5368919372559,2,2.01999998092651
973,1704979639795.656186,2.64010000228882,20,37.1520576477051,2,2.02999997138977
974,1704979640095.660106,2.64010000228882,20,36.7419013977051,2,2.02999997138977
975,1704979640395.677012,2.64010000228882,20,36.3114852905273,2,2.01999998092651
976,1704979640695.667590,2.64010000228882,20,35.8658866882324,2,2.01999998092651
977,1704979640995.664159,7.72549200057983,20,35.1671028137207,2,2.00999999046326
978,1704979641295.677244,7.72549200057983,20,34.6860542297363,2,2.00999999046326
979,1704979641595.665377,7.72549200057983,20,34.1898155212402,2,2.00999999046326
980,1704979641895.665466,12.8438558578491,20,33.6834487915039,2,2.00999999046326
981,1704979642195.656577,12.8438558578491,20,32.9137725830078,2,2.00999999046326
982,1704979642495.682150,12.8438558578491,20,32.40234375,2,2.00999999046326
983,1704979642795.662817,17.4220657348633,20,31.8959770202637,2,2.00999999046326
984,1704979643095.663826,17.4220657348633,20,31.3997402191162,2,2.00999999046326
985,1704979643395.657492,17.4220657348633,20,30.9186916351318,2,2.00999999046326
986,1704979643695.679519,17.4220657348633,20,30.2199077606201,2,2.00999999046326
987,1704979643995.650444,20.7018527984619,20,29.7692413330078,2,2.00999999046326
988,1704979644295.679137,20.7018527984619,20,29.3337669372559,2,2.01999998092651
989,1704979644595.646644,20.7018527984619,20,28.903356552124,2,2.00999999046326
990,1704979644895.656812,22.0716209411621,20,28.2906532287598,2,2.01999998092651
991,1704979645195.655599,22.0716209411621,20,27.8956890106201,2,2.00999999046326
992,1704979645495.653804,22.0716209411621,20,27.505786895752,2,2.00999999046326
993,1704979645795.663750,22.5968151092529,20,27.126012802124,2,2.00999999046326
994,1704979646095.677044,22.5968151092529,20,26.7513027191162,2,1.99000000953674
995,1704979646395.695892,22.5968151092529,20,26.2145538330078,2,1.96999990940094
996,1704979646695.660510,23.2060871124268,20,25.865161895752,2,1.94999992847443
997,1704979646995.657079,23.2060871124268,20,25.5309600830078,2,1.93999993801117
998,1704979647295.663110,23.2060871124268,20,25.2018222808838,2,1.93999993801117
999,1704979647595.664332,23.2060871124268,20,24.7359657287598,2,1.92999994754791
1000,1704979647895.675732,23.6136646270752,20,24.4422740936279,2,1.92999994754791
1001,1704979648195.655092,23.6136646270752,20,24.1688365936279,2,1.92999994754791
1002,1704979648495.658670,23.6136646270752,20,23.9105892181396,2,1.92999994754791
1003,1704979648795.678844,23.5901279449463,20,23.6675357818604,2,1.92999994754791
1004,1704979649095.677772,23.5901279449463,20,23.3333339691162,2,1.93999993801117
1005,1704979649395.666706,23.5901279449463,20,23.130786895752,2,1.93999993801117
1006,1704979649695.661772,22.6672649383545,20,22.943431854248,2,1.93999993801117
1007,1704979649995.657612,22.6672649383545,20,22.7662048339844,2,1.94999992847443
1008,1704979650295.654266,22.6672649383545,20,22.5231475830078,2,1.94999992847443
1009,1704979650595.657839,22.6672649383545,20,22.3763027191162,2,1.95999991893768
1010,1704979650895.654559,21.4057674407959,20,22.2395839691162,2,1.95999991893768
1011,1704979651195.687284,21.4057674407959,20,22.123119354248,2,1.96999990940094
1012,1704979651495.655812,21.4057674407959,20,22.0218467712402,2,1.96999990940094
1013,1704979651795.658399,20.03879737854,20,21.8851280212402,2,1.96999990940094
1014,1704979652095.657670,20.03879737854,20,21.8091735839844,2,1.9799998998642
1015,1704979652395.664039,20.03879737854,20,21.7484092712402,2,2
1016,1704979652695.674897,18.2709293365479,20,21.6927089691162,2,2.00999999046326
1017,1704979652995.674439,18.2709293365479,20,21.6319446563721,2,2.01999998092651
1018,1704979653295.664537,18.2709293365479,20,21.5964984893799,2,2.01999998092651
1019,1704979653595.664270,18.2709293365479,20,21.5711803436279,2,2.01999998092651
1020,1704979653895.667004,16.5264339447021,20,21.5509243011475,2,2.01999998092651
1021,1704979654195.682066,16.5264339447021,20,21.5407981872559,2,2.01999998092651
1022,1704979654495.657599,16.5264339447021,20,21.545862197876,2,2.01999998092651
1023,1704979654795.661297,14.9026746749878,20,21.5559902191162,2,2.01999998092651
1024,1704979655095.684119,14.9026746749878,20,21.5813083648682,2,2.02999997138977
1025,1704979655395.662639,14.9026746749878,20,21.6066265106201,2,2.02999997138977
1026,1704979655695.659812,13.0335960388184,20,21.6673889160156,2,2.03999996185303
1027,1704979655995.658092,13.0335960388184,20,21.712963104248,2,2.02999997138977
1028,1704979656295.655746,13.0335960388184,20,21.7585353851318,2,2.02999997138977
1029,1704979656595.658310,13.0335960388184,20,21.8041076660156,2,2.02999997138977
1030,1704979656895.659870,11.0853366851807,20,21.8446178436279,2,2.02999997138977
1031,1704979657195.658919,11.0853366851807,20,21.9104461669922,2,2.02999997138977
1032,1704979657495.681239,11.0853366851807,20,21.9458923339844,2,2.02999997138977
1033,1704979657795.654519,9.83401107788086,20,21.9762725830078,2,2.02999997138977
1034,1704979658095.662866,9.83401107788086,20,21.9914646148682,2,2.02999997138977
1035,1704979658395.657470,9.83401107788086,20,22.01171875,2,2.03999996185303
1036,1704979658695.684999,9.52231502532959,20,22.0167827606201,2,2.04999995231628
1037,1704979658995.691804,9.52231502532959,20,22.0218467712402,2,2.04999995231628
1038,1704979659295.666550,9.52231502532959,20,22.0218467712402,2,2.05999994277954
1039,1704979659595.703230,9.52231502532959,20,22.0167827606201,2,2.05999994277954
1040,1704979659895.675230,9.83232975006104,20,22.0218467712402,2,2.03999996185303
1041,1704979660195.672377,9.83232975006104,20,22.0269107818604,2,2.00999999046326
1042,1704979660495.688559,9.83232975006104,20,22.0319728851318,2,2
1043,1704979660795.674577,9.79880046844482,20,22.0471649169922,2,1.9799998998642
1044,1704979661095.674546,9.79880046844482,20,22.067419052124,2,1.96999990940094
1045,1704979661395.672457,9.79880046844482,20,22.0724830627441,2,1.95999991893768
1046,1704979661695.699484,9.21414470672607,20,22.0826110839844,2,1.96999990940094
1047,1704979661995.689372,9.21414470672607,20,22.0876731872559,2,1.95999991893768
1048,1704979662295.670857,9.21414470672607,20,22.0826110839844,2,1.95999991893768
1049,1704979662595.665692,9.21414470672607,20,22.0724830627441,2,1.96999990940094
1050,1704979662895.657146,8.90699195861816,20,22.0522270202637,2,1.96999990940094
1051,1704979663195.663857,8.90699195861816,20,22.0319728851318,2,1.96999990940094
1052,1704979663495.661590,8.90699195861816,20,22.0015907287598,2,1.96999990940094
1053,1704979663795.682559,9.31559371948242,20,21.9408264160156,2,1.96999990940094
1054,1704979664095.650879,9.31559371948242,20,21.8901920318604,2,1.96999990940094
1055,1704979664395.666257,9.31559371948242,20,21.8395538330078,2,1.9799998998642
1056,1704979664695.658959,10.2782611846924,20,21.7787895202637,2,1.9799998998642
1057,1704979664995.661759,10.2782611846924,20,21.7180271148682,2,1.9799998998642
1058,1704979665295.661124,10.2782611846924,20,21.6167545318604,2,1.99000000953674
1059,1704979665595.656204,10.2782611846924,20,21.5509243011475,2,1.9799998998642
1060,1704979665895.679906,11.4022598266602,20,21.4850978851318,2,1.9799998998642
1061,1704979666195.661790,11.4022598266602,20,21.4192714691162,2,1.99000000953674
1062,1704979666495.683412,11.4022598266602,20,21.3230609893799,2,1.9799998998642
1063,1704979666795.663110,12.2316122055054,20,21.2572326660156,2,1.9799998998642
1064,1704979667095.658644,12.2316122055054,20,21.19140625,2,1.9799998998642
1065,1704979667395.655897,12.2316122055054,20,21.1255798339844,2,1.9799998998642
1066,1704979667695.662812,12.7403144836426,20,21.0546875,2,1.9799998998642
1067,1704979667995.699692,12.7403144836426,20,20.9483509063721,2,1.9799998998642
1068,1704979668295.655204,12.7403144836426,20,20.8825225830078,2,1.96999990940094
1069,1704979668595.662626,12.7403144836426,20,20.806568145752,2,1.9799998998642
1070,1704979668895.661479,13.3555841445923,20,20.7356777191162,2,1.9799998998642
1071,1704979669195.685906,13.3555841445923,20,20.6293392181396,2,1.9799998998642
1072,1704979669495.656772,13.3555841445923,20,20.5584506988525,2,1.96999990940094
1073,1704979669795.683897,13.9866914749146,20,20.482494354248,2,1.96999990940094
1074,1704979670095.659852,13.9866914749146,20,20.4116020202637,2,1.96999990940094
1075,1704979670395.662710,13.9866914749146,20,20.3407115936279,2,1.96999990940094
1076,1704979670695.661044,14.6100978851318,20,20.234375,2,1.9799998998642
1077,1704979670995.690390,14.6100978851318,20,20.1584205627441,2,1.99000000953674
1078,1704979671295.656230,14.6100978851318,20,20.0875282287598,2,2
1079,1704979671595.655546,14.6100978851318,20,20.0115756988525,2,2
1080,1704979671895.655284,15.2736806869507,20,19.9001731872559,2,2
1081,1704979672195.656377,15.2736806869507,20,19.82421875,2,2
1082,1704979672495.667332,15.2736806869507,20,19.7533264160156,2,2.00999999046326
1083,1704979672795.666310,16.0128688812256,20,19.6824359893799,2,2.00999999046326
1084,1704979673095.655692,16.0128688812256,20,19.6216735839844,2,2.00999999046326
1085,1704979673395.665092,16.0128688812256,20,19.5406532287598,2,2.01999998092651
1086,1704979673695.658572,16.4493465423584,20,19.4900169372559,2,2.01999998092651
1087,1704979673995.661012,16.4493465423584,20,19.4495086669922,2,2.01999998092651
1088,1704979674295.661199,16.4493465423584,20,19.4140625,2,2.01999998092651
1089,1704979674595.691999,16.4493465423584,20,19.3634243011475,2,2.01999998092651
1090,1704979674895.677604,16.3008613586426,20,19.333044052124,2,2.01999998092651
1091,1704979675195.661826,16.3008613586426,20,19.3077259063721,2,2.01999998092651
1092,1704979675495.663732,16.3008613586426,20,19.2824077606201,2,2.01999998092651
1093,1704979675795.664079,16.0229625701904,20,19.2621517181396,2,2.01999998092651
1094,1704979676095.661399,16.0229625701904,20,19.2267055511475,2,2.01999998092651
1095,1704979676395.664772,16.0229625701904,20,19.2013893127441,2,2.01999998092651
1096,1704979676695.661657,15.9226093292236,20,19.1811332702637,2,2.01999998092651
1097,1704979676995.659017,15.9226093292236,20,19.1558170318604,2,2.01999998092651
1098,1704979677295.707830,15.9226093292236,20,19.115306854248,2,2.01999998092651
1099,1704979677595.657497,15.9226093292236,20,19.0899868011475,2,2.01999998092651
1100,1704979677895.662719,16.1455383300781,20,19.0697326660156,2,2.01999998092651
1101,1704979678195.661972,16.1455383300781,20,19.0494785308838,2,2.01999998092651
1102,1704979678495.662999,16.1455383300781,20,19.0342884063721,2,2.02999997138977
1103,1704979678795.662937,16.4451961517334,20,19.0140342712402,2,2.02999997138977
1104,1704979679095.662950,16.4451961517334,20,19.00390625,2,2.01999998092651
1105,1704979679395.653732,16.4451961517334,20,19.00390625,2,2.01999998092651
1106,1704979679695.658377,16.3896465301514,20,18.9937782287598,2,2.02999997138977
1107,1704979679995.662284,16.3896465301514,20,18.9887142181396,2,2.02999997138977
1108,1704979680295.680212,16.3896465301514,20,18.9836521148682,2,2.02999997138977
1109,1704979680595.682466,16.3896465301514,20,18.978588104248,2,2.02999997138977
1110,1704979680895.659852,16.3119049072266,20,18.978588104248,2,2.03999996185303
1111,1704979681195.656852,16.3119049072266,20,18.978588104248,2,2.03999996185303
1112,1704979681495.661630,16.3119049072266,20,18.9887142181396,2,2.03999996185303
1113,1704979681795.689612,16.262487411499,20,18.9988422393799,2,2.04999995231628
1114,1704979682095.656097,16.262487411499,20,19.0140342712402,2,2.03999996185303
1115,1704979682395.678106,16.262487411499,20,19.0342884063721,2,2.01999998092651
1116,1704979682695.659612,15.9260988235474,20,19.059606552124,2,2.01999998092651
1117,1704979682995.662484,15.9260988235474,20,19.0747985839844,2,2.00999999046326
1118,1704979683295.667199,15.9260988235474,20,19.0950527191162,2,2.00999999046326
1119,1704979683595.683497,15.9260988235474,20,19.1102428436279,2,2.00999999046326
1120,1704979683895.670506,15.6035032272339,20,19.1304969787598,2,2.00999999046326
1121,1704979684195.671177,15.6035032272339,20,19.1558170318604,2,2.00999999046326
1122,1704979684495.667692,15.6035032272339,20,19.1760711669922,2,2.02999997138977
1123,1704979684795.678799,15.4586277008057,20,19.1861972808838,2,2.02999997138977
1124,1704979685095.670804,15.4586277008057,20,19.196325302124,2,2.01999998092651
1125,1704979685395.671932,15.4586277008057,20,19.2013893127441,2,2.01999998092651
1126,1704979685695.687617,15.6181793212891,20,19.2013893127441,2,2.01999998092651
1127,1704979685995.675844,15.6181793212891,20,19.196325302124,2,2.01999998092651
1128,1704979686295.688524,15.6181793212891,20,19.196325302124,2,2.00999999046326
1129,1704979686595.674079,15.6181793212891,20,19.196325302124,2,2.00999999046326
1130,1704979686895.694537,16.150463104248,20,19.2064514160156,2,2.00999999046326
1131,1704979687195.693724,16.150463104248,20,19.2267055511475,2,2
1132,1704979687495.670777,16.150463104248,20,19.2570896148682,2,2
1133,1704979687795.652244,16.1236267089844,20,19.2874717712402,2,1.9799998998642
1134,1704979688095.658097,16.1236267089844,20,19.3381080627441,2,1.9799998998642
1135,1704979688395.660186,16.1236267089844,20,19.3684902191162,2,1.9799998998642
1136,1704979688695.659710,15.3227596282959,20,19.3938083648682,2,1.9799998998642
1137,1704979688995.664652,15.3227596282959,20,19.4140625,2,1.9799998998642
1138,1704979689295.653852,15.3227596282959,20,19.4241905212402,2,1.9799998998642
1139,1704979689595.657324,15.3227596282959,20,19.439380645752,2,1.96999990940094
1140,1704979689895.653590,15.2143716812134,20,19.4495086669922,2,1.96999990940094
1141,1704979690195.674132,15.2143716812134,20,19.4596347808838,2,1.96999990940094
1142,1704979690495.661830,15.2143716812134,20,19.4748268127441,2,1.96999990940094
1143,1704979690795.679439,15.5340156555176,20,19.495080947876,2,1.96999990940094
1144,1704979691095.662932,15.5340156555176,20,19.5102729797363,2,1.96999990940094
1145,1704979691395.656150,15.5340156555176,20,19.5203990936279,2,1.95999991893768
1146,1704979691695.659652,15.5581197738647,20,19.5305271148682,2,1.95999991893768
1147,1704979691995.658350,15.5581197738647,20,19.5406532287598,2,1.95999991893768
1148,1704979692295.675644,15.5581197738647,20,19.55078125,2,1.95999991893768
1149,1704979692595.676306,15.5581197738647,20,19.5609092712402,2,1.94999992847443
1150,1704979692895.664164,15.6691570281982,20,19.5710353851318,2,1.95999991893768
1151,1704979693195.657857,15.6691570281982,20,19.5862274169922,2,1.95999991893768
1152,1704979693495.656079,15.6691570281982,20,19.6166076660156,2,1.95999991893768
1153,1704979693795.658599,15.6330108642578,20,19.6368618011475,2,1.95999991893768
1154,1704979694095.687959,15.6330108642578,20,19.6571178436279,2,1.95999991893768
1155,1704979694395.682292,15.6330108642578,20,19.6773719787598,2,1.96999990940094
1156,1704979694695.666039,15.2864646911621,20,19.6976280212402,2,1.96999990940094
1157,1704979694995.656532,15.2864646911621,20,19.7229461669922,2,1.9799998998642
1158,1704979695295.658426,15.2864646911621,20,19.7280082702637,2,1.9799998998642
1159,1704979695595.679426,15.2864646911621,20,19.7330722808838,2,1.9799998998642
1160,1704979695895.655710,15.1926898956299,20,19.7330722808838,2,1.9799998998642
1161,1704979696195.656937,15.1926898956299,20,19.7229461669922,2,1.99000000953674
1162,1704979696495.677555,15.1926898956299,20,19.712818145752,2,1.9799998998642
1163,1704979696795.657586,15.7158765792847,20,19.7026920318604,2,1.9799998998642
1164,1704979697095.664164,15.7158765792847,20,19.6925640106201,2,1.9799998998642
1165,1704979697395.661537,15.7158765792847,20,19.6875,2,1.9799998998642
1166,1704979697695.681337,16.2541275024414,20,19.6976280212402,2,1.9799998998642
1167,1704979697995.655346,16.2541275024414,20,19.712818145752,2,1.9799998998642
1168,1704979698295.678657,16.2541275024414,20,19.7330722808838,2,1.9799998998642
1169,1704979698595.655346,16.2541275024414,20,19.7533264160156,2,1.96999990940094
1170,1704979698895.660470,15.9144840240479,20,19.7938365936279,2,1.9799998998642
1171,1704979699195.677999,15.9144840240479,20,19.8191547393799,2,1.96999990940094
1172,1704979699495.655826,15.9144840240479,20,19.8343467712402,2,1.96999990940094
1173,1704979699795.654110,15.1832885742188,20,19.8394107818604,2,1.96999990940094
1174,1704979700095.654177,15.1832885742188,20,19.8394107818604,2,1.9799998998642
1175,1704979700395.662057,15.1832885742188,20,19.8292827606201,2,1.9799998998642
1176,1704979700695.687012,15.4326667785645,20,19.8140907287598,2,1.9799998998642
1177,1704979700995.657950,15.4326667785645,20,19.7938365936279,2,1.9799998998642
1178,1704979701295.680772,15.4326667785645,20,19.768518447876,2,1.99000000953674
1179,1704979701595.663186,15.4326667785645,20,19.7330722808838,2,1.99000000953674
1180,1704979701895.661612,16.3533020019531,20,19.712818145752,2,2
1181,1704979702195.686866,16.3533020019531,20,19.6925640106201,2,2.01999998092651
1182,1704979702495.662964,16.3533020019531,20,19.6773719787598,2,2.02999997138977
1183,1704979702795.655484,17.0465545654297,20,19.6672458648682,2,2.03999996185303
1184,1704979703095.657119,17.0465545654297,20,19.662181854248,2,2.04999995231628
1185,1704979703395.664217,17.0465545654297,20,19.6672458648682,2,2.03999996185303
1186,1704979703695.660386,16.9618911743164,20,19.6773719787598,2,2.04999995231628
1187,1704979703995.678119,16.9618911743164,20,19.6925640106201,2,2.05999994277954
1188,1704979704295.652679,16.9618911743164,20,19.7178821563721,2,2.05999994277954
1189,1704979704595.659292,16.9618911743164,20,19.7330722808838,2,2.05999994277954
1190,1704979704895.685239,16.2860927581787,20,19.743200302124,2,2.05999994277954
1191,1704979705195.668506,16.2860927581787,20,19.7533264160156,2,2.0699999332428
1192,1704979705495.660310,16.2860927581787,20,19.7533264160156,2,2.07999992370605
1193,1704979705795.661306,15.9558925628662,20,19.743200302124,2,2.0699999332428
1194,1704979706095.679919,15.9558925628662,20,19.7330722808838,2,2.04999995231628
1195,1704979706395.675452,15.9558925628662,20,19.712818145752,2,2.03999996185303
1196,1704979706695.661350,16.4885959625244,20,19.6925640106201,2,2.02999997138977
1197,1704979706995.658719,16.4885959625244,20,19.6723079681396,2,2.02999997138977
1198,1704979707295.662652,16.4885959625244,20,19.662181854248,2,2.01999998092651
1199,1704979707595.654937,16.4885959625244,20,19.662181854248,2,2.01999998092651
1200,1704979707895.654790,17.0942306518555,20,19.662181854248,2,1.99000000953674
1201,1704979708195.657097,17.0942306518555,20,19.662181854248,2,1.99000000953674
1202,1704979708495.657937,17.0942306518555,20,19.6672458648682,2,2
1203,1704979708795.666386,16.943754196167,20,19.6672458648682,2,1.99000000953674
1204,1704979709095.668217,16.943754196167,20,19.662181854248,2,1.9799998998642
1205,1704979709395.702706,16.943754196167,20,19.6571178436279,2,1.9799998998642
1206,1704979709695.667079,16.8927669525146,20,19.6469917297363,2,1.9799998998642
1207,1704979709995.665999,16.8927669525146,20,19.6520538330078,2,1.9799998998642
1208,1704979710295.708239,16.8927669525146,20,19.6571178436279,2,1.9799998998642
1209,1704979710595.674906,16.8927669525146,20,19.6723079681396,2,1.96999990940094
1210,1704979710895.664324,16.9436798095703,20,19.6875,2,1.96999990940094
1211,1704979711195.678230,16.9436798095703,20,19.712818145752,2,1.96999990940094
1212,1704979711495.664292,16.9436798095703,20,19.7229461669922,2,1.96999990940094
1213,1704979711795.668506,16.4498100280762,20,19.7330722808838,2,1.96999990940094
1214,1704979712095.667844,16.4498100280762,20,19.7330722808838,2,1.96999990940094
1215,1704979712395.671137,16.4498100280762,20,19.7229461669922,2,1.96999990940094
1216,1704979712695.699110,16.4699268341064,20,19.712818145752,2,1.9799998998642
1217,1704979712995.672524,16.4699268341064,20,19.7026920318604,2,1.96999990940094
1218,1704979713295.657359,16.4699268341064,20,19.6976280212402,2,1.96999990940094
1219,1704979713595.662986,16.4699268341064,20,19.6925640106201,2,1.9799998998642
1220,1704979713895.656906,17.0321636199951,20,19.7026920318604,2,1.96999990940094
1221,1704979714195.657457,17.0321636199951,20,19.712818145752,2,1.96999990940094
1222,1704979714495.685492,17.0321636199951,20,19.7229461669922,2,1.96999990940094
1223,1704979714795.653119,16.9140090942383,20,19.743200302124,2,1.96999990940094
1224,1704979715095.658519,16.9140090942383,20,19.7735805511475,2,1.9799998998642
1225,1704979715395.658870,16.9140090942383,20,19.798900604248,2,1.9799998998642
1226,1704979715695.680844,16.3186664581299,20,19.8191547393799,2,1.9799998998642
1227,1704979715995.663390,16.3186664581299,20,19.8394107818604,2,1.9799998998642
1228,1704979716295.664932,16.3186664581299,20,19.8596649169922,2,1.9799998998642
1229,1704979716595.663319,16.3186664581299,20,19.8849830627441,2,1.9799998998642
1230,1704979716895.657599,15.893666267395,20,19.9001731872559,2,1.9799998998642
1231,1704979717195.651119,15.893666267395,20,19.9102993011475,2,1.9799998998642
1232,1704979717495.664204,15.893666267395,20,19.9153652191162,2,1.9799998998642
1233,1704979717795.655466,15.8630475997925,20,19.9102993011475,2,1.9799998998642
1234,1704979718095.656137,15.8630475997925,20,19.905237197876,2,1.9799998998642
1235,1704979718395.658946,15.8630475997925,20,19.9001731872559,2,1.9799998998642
1236,1704979718695.662999,16.3441905975342,20,19.8900451660156,2,1.99000000953674
1237,1704979718995.653750,16.3441905975342,20,19.879919052124,2,1.99000000953674
1238,1704979719295.654799,16.3441905975342,20,19.8697910308838,2,1.99000000953674
1239,1704979719595.655017,16.3441905975342,20,19.8697910308838,2,1.99000000953674
1240,1704979719895.681972,16.8202228546143,20,19.8697910308838,2,1.99000000953674
1241,1704979720195.666844,16.8202228546143,20,19.879919052124,2,1.99000000953674
1242,1704979720495.653172,16.8202228546143,20,19.9001731872559,2,2
1243,1704979720795.660759,16.6967830657959,20,19.9153652191162,2,2
1244,1704979721095.676452,16.6967830657959,20,19.9305553436279,2,2
1245,1704979721395.656177,16.6967830657959,20,19.9406833648682,2,2
1246,1704979721695.655559,16.2025928497314,20,19.9508094787598,2,2
1247,1704979721995.663937,16.2025928497314,20,19.9660015106201,2,2.00999999046326
1248,1704979722295.654919,16.2025928497314,20,19.9710655212402,2,2.00999999046326
1249,1704979722595.675297,16.2025928497314,20,19.9761295318604,2,2
1250,1704979722895.659999,16.0759544372559,20,19.9761295318604,2,2.00999999046326
1251,1704979723195.679106,16.0759544372559,20,19.9761295318604,2,2.00999999046326
1252,1704979723495.663577,16.0759544372559,20,19.9761295318604,2,2.00999999046326
1253,1704979723795.666159,16.259183883667,20,19.9761295318604,2,2.00999999046326
1254,1704979724095.653506,16.259183883667,20,19.9761295318604,2,2.00999999046326
1255,1704979724395.680590,16.259183883667,20,19.9811916351318,2,2
1256,1704979724695.664937,16.3873538970947,20,19.9811916351318,2,2.00999999046326
1257,1704979724995.654644,16.3873538970947,20,19.9761295318604,2,2
1258,1704979725295.664626,16.3873538970947,20,19.9761295318604,2,2
1259,1704979725595.662124,16.3873538970947,20,19.9710655212402,2,2
1260,1704979725895.654532,16.4756355285645,20,19.9609375,2,2
1261,1704979726195.675924,16.4756355285645,20,19.9508094787598,2,2
1262,1704979726495.655479,16.4756355285645,20,19.9457454681396,2,2
1263,1704979726795.675559,16.7226028442383,20,19.935619354248,2,2
1264,1704979727095.660599,16.7226028442383,20,19.9254913330078,2,2
1265,1704979727395.652497,16.7226028442383,20,19.9153652191162,2,2
1266,1704979727695.668306,16.9255847930908,20,19.9102993011475,2,2
1267,1704979727995.653932,16.9255847930908,20,19.9102993011475,2,2
1268,1704979728295.666670,16.9255847930908,20,19.905237197876,2,2
1269,1704979728595.662332,16.9255847930908,20,19.905237197876,2,2
1270,1704979728895.681826,16.9362888336182,20,19.905237197876,2,2.00999999046326
1271,1704979729195.658417,16.9362888336182,20,19.905237197876,2,2.00999999046326
1272,1704979729495.661364,16.9362888336182,20,19.905237197876,2,2.01999998092651
1273,1704979729795.671444,16.8156909942627,20,19.905237197876,2,2.01999998092651
1274,1704979730095.660204,16.8156909942627,20,19.8900451660156,2,2.00999999046326
1275,1704979730395.664137,16.8156909942627,20,19.879919052124,2,2.00999999046326
1276,1704979730695.691759,16.9258098602295,20,19.8596649169922,2,2.00999999046326
1277,1704979730995.655644,16.9258098602295,20,19.8394107818604,2,2.01999998092651
1278,1704979731295.666999,16.9258098602295,20,19.8191547393799,2,2.01999998092651
1279,1704979731595.681097,16.9258098602295,20,19.8090267181396,2,2.01999998092651
1280,1704979731895.657759,17.4550704956055,20,19.8039646148682,2,2.01999998092651
1281,1704979732195.658017,17.4550704956055,20,19.8039646148682,2,2.00999999046326
1282,1704979732495.659612,17.4550704956055,20,19.8090267181396,2,2.00999999046326
1283,1704979732795.662550,17.4293384552002,20,19.82421875,2,2.00999999046326
1284,1704979733095.682644,17.4293384552002,20,19.8394107818604,2,2.00999999046326
1285,1704979733395.665972,17.4293384552002,20,19.8546009063721,2,2.00999999046326
1286,1704979733695.659999,16.8488655090332,20,19.8697910308838,2,2.00999999046326
1287,1704979733995.667559,16.8488655090332,20,19.8900451660156,2,2.00999999046326
1288,1704979734295.678297,16.8488655090332,20,19.9001731872559,2,2.00999999046326
1289,1704979734595.698212,16.8488655090332,20,19.9153652191162,2,2.00999999046326
1290,1704979734895.666417,16.4209518432617,20,19.9305553436279,2,2.00999999046326
1291,1704979735195.711830,16.4209518432617,20,19.9508094787598,2,2.00999999046326
1292,1704979735495.665932,16.4209518432617,20,19.9761295318604,2,2.00999999046326
1293,1704979735795.690826,16.1512432098389,20,19.986255645752,2,2.00999999046326
1294,1704979736095.666430,16.1512432098389,20,19.9963836669922,2,2.00999999046326
1295,1704979736395.663066,16.1512432098389,20,20.0065097808838,2,2.02999997138977
1296,1704979736695.674519,16.0356903076172,20,20.016637802124,2,2.00999999046326
1297,1704979736995.669932,16.0356903076172,20,20.016637802124,2,2.00999999046326
1298,1704979737295.685412,16.0356903076172,20,20.016637802124,2,2.01999998092651
1299,1704979737595.664057,16.0356903076172,20,20.0115756988525,2,2.01999998092651
1300,1704979737895.655417,16.2391967773438,20,20.0065097808838,2,2.01999998092651
1301,1704979738195.658550,16.2391967773438,20,20.0014457702637,2,2.01999998092651
1302,1704979738495.676297,16.2391967773438,20,19.9963836669922,2,2.01999998092651
1303,1704979738795.659750,16.6112594604492,20,19.9963836669922,2,2.01999998092651
1304,1704979739095.685532,16.6112594604492,20,19.9963836669922,2,2.02999997138977
1305,1704979739395.700399,16.6112594604492,20,20.0065097808838,2,2.03999996185303
1306,1704979739695.654150,16.6510028839111,20,20.0115756988525,2,2.03999996185303
1307,1704979739995.661626,16.6510028839111,20,20.0217018127441,2,2.03999996185303
1308,1704979740295.661470,16.6510028839111,20,20.0267639160156,2,2.03999996185303
1309,1704979740595.657204,16.6510028839111,20,20.0318298339844,2,2.02999997138977
1310,1704979740895.658164,16.4020214080811,20,20.0368919372559,2,2.01999998092651
1311,1704979741195.659226,16.4020214080811,20,20.0318298339844,2,2
1312,1704979741495.659870,16.4020214080811,20,20.0318298339844,2,1.99000000953674
1313,1704979741795.667950,16.3808612823486,20,20.0267639160156,2,1.99000000953674
1314,1704979742095.659017,16.3808612823486,20,20.0318298339844,2,1.99000000953674
1315,1704979742395.658190,16.3808612823486,20,20.0368919372559,2,1.99000000953674
1316,1704979742695.660999,16.5175266265869,20,20.041955947876,2,1.99000000953674
1317,1704979742995.668817,16.5175266265869,20,20.0520839691162,2,1.9799998998642
1318,1704979743295.677084,16.5175266265869,20,20.0622100830078,2,1.9799998998642
1319,1704979743595.664212,16.5175266265869,20,20.0672740936279,2,1.96999990940094
1320,1704979743895.679470,16.2593784332275,20,20.0672740936279,2,1.96999990940094
1321,1704979744195.652986,16.2593784332275,20,20.0571479797363,2,1.96999990940094
1322,1704979744495.654932,16.2593784332275,20,20.0368919372559,2,1.96999990940094
1323,1704979744795.649470,16.3976993560791,20,20.0014457702637,2,1.96999990940094
1324,1704979745095.656186,16.3976993560791,20,19.9811916351318,2,1.96999990940094
1325,1704979745395.684604,16.3976993560791,20,19.9558734893799,2,1.95999991893768
1326,1704979745695.655919,17.1956996917725,20,19.935619354248,2.5,1.95999991893768
1327,1704979745995.652377,17.1956996917725,20,19.9204292297363,2.5,1.95999991893768
1328,1704979746295.659030,17.1956996917725,20,19.9102993011475,2.5,1.95999991893768
1329,1704979746595.657204,17.5236186981201,20,19.905237197876,2.5,1.96999990940094
1330,1704979746895.660786,17.5236186981201,20,19.905237197876,2.5,2.01999998092651
1331,1704979747195.655452,17.5236186981201,20,19.9102993011475,2.5,2.11999988555908
1332,1704979747495.651999,17.5236186981201,20,19.9153652191162,2.5,2.22000002861023
1333,1704979747795.669426,17.1469821929932,20,19.9254913330078,2.5,2.29999995231628
1334,1704979748095.656226,17.1469821929932,20,19.935619354248,2.5,2.37999987602234
1335,1704979748395.656964,17.1469821929932,20,19.9457454681396,2.5,2.45000004768372
1336,1704979748695.663066,16.6915054321289,20,19.9558734893799,2.5,2.5
1337,1704979748995.660164,16.6915054321289,20,19.9761295318604,2.5,2.52999997138977
1338,1704979749295.659452,16.6915054321289,20,19.9913196563721,2.5,2.53999996185303
1339,1704979749595.669030,16.3330402374268,20,19.9963836669922,2.5,2.53999996185303
1340,1704979749895.667132,16.3330402374268,20,20.0014457702637,2.5,2.52999997138977
1341,1704979750195.657666,16.3330402374268,20,19.9963836669922,2.5,2.5
1342,1704979750495.684092,16.3330402374268,30,19.986255645752,2.5,2.46000003814697
1343,1704979750795.662732,100,30,19.9710655212402,2.5,2.42999982833862
1344,1704979751095.658297,100,30,19.9457454681396,2.5,2.40999984741211
1345,1704979751395.663279,100,30,19.9204292297363,2.5,2.3899998664856
1346,1704979751695.689190,69.9710464477539,30,19.8697910308838,2.5,2.36999988555908
1347,1704979751995.680479,69.9710464477539,30,19.8343467712402,2.5,2.35999989509583
1348,1704979752295.680586,69.9710464477539,30,19.7938365936279,2.5,2.35999989509583
1349,1704979752595.660190,54.9368782043457,30,19.7482643127441,2.5,2.35999989509583
1350,1704979752895.653670,54.9368782043457,30,19.6723079681396,2.5,2.35999989509583
1351,1704979753195.679604,54.9368782043457,30,19.6115455627441,2.5,2.36999988555908
1352,1704979753495.675652,54.9368782043457,30,19.5558452606201,2.5,2.3899998664856
1353,1704979753795.656244,51.8731651306152,30,19.495080947876,2.5,2.3899998664856
1354,1704979754095.662910,51.8731651306152,30,19.4343166351318,2.5,2.40999984741211
1355,1704979754395.658110,51.8731651306152,30,19.3532981872559,2.5,2.44000005722046
1356,1704979754695.656092,52.7806968688965,30,19.3127899169922,2.5,2.46000003814697
1357,1704979754995.661057,52.7806968688965,30,19.2824077606201,2.5,2.48000001907349
1358,1704979755295.679306,52.7806968688965,30,19.2621517181396,2.5,2.5
1359,1704979755595.658746,54.0022163391113,30,19.2621517181396,2.5,2.5
1360,1704979755895.684857,54.0022163391113,30,19.27734375,2.5,2.5
1361,1704979756195.657150,54.0022163391113,30,19.3127899169922,2.5,2.50999999046326
1362,1704979756495.657639,54.0022163391113,30,19.3634243011475,2.5,2.50999999046326
1363,1704979756795.668257,54.1389274597168,30,19.439380645752,2.5,2.50999999046326
1364,1704979757095.653866,54.1389274597168,30,19.5862274169922,2.5,2.51999998092651
1365,1704979757395.657417,54.1389274597168,30,19.7077541351318,2.5,2.51999998092651
1366,1704979757695.665484,52.8606338500977,30,19.8546009063721,2.5,2.51999998092651
1367,1704979757995.655279,52.8606338500977,30,20.0217018127441,2.5,2.52999997138977
1368,1704979758295.675106,52.8606338500977,30,20.3103294372559,2.5,2.52999997138977
1369,1704979758595.657359,50.253360748291,30,20.5230045318604,2.5,2.52999997138977
