Sample,X(ms) [11.01.2024 13:23:09 610 UTC],"ExecutePWM_DB.I_furnancePower","ExecutePWM_DB.I_tempSetPoint","ExecutePWM_DB.tempAfterScaled","ExecutePWM_DB.I_flowSetPoint","ExecutePWM_DB.flowFlow"
1370,1704979758895.666866,50.253360748291,30,20.7458038330078,2.5,2.52999997138977
1371,1704979759195.669679,50.253360748291,30,20.9787330627441,2.5,2.53999996185303
1372,1704979759495.672092,50.253360748291,30,21.2217884063721,2.5,2.52999997138977
1373,1704979759795.699266,47.0444869995117,30,21.6066265106201,2.5,2.52999997138977
1374,1704979760095.709172,47.0444869995117,30,21.8699359893799,2.5,2.53999996185303
1375,1704979760395.692097,47.0444869995117,30,22.1433734893799,2.5,2.53999996185303
1376,1704979760695.674950,44.1366577148438,30,22.4269390106201,2.5,2.53999996185303
1377,1704979760995.673564,44.1366577148438,30,22.8624134063721,2.5,2.54999995231628
1378,1704979761295.679239,44.1366577148438,30,23.1459770202637,2.5,2.55999994277954
1379,1704979761595.691812,41.3193969726563,30,23.4295444488525,2.5,2.55999994277954
1380,1704979761895.671270,41.3193969726563,30,23.6979160308838,2.5,2.54999995231628
1381,1704979762195.692399,41.3193969726563,30,23.9612274169922,2.5,2.51999998092651
1382,1704979762495.691284,41.3193969726563,30,24.3359375,2.5,2.49000000953674
1383,1704979762795.666297,39.6942596435547,30,24.5688667297363,2.5,2.46000003814697
1384,1704979763095.682759,39.6942596435547,30,24.7866020202637,2.5,2.46000003814697
1385,1704979763395.664884,39.6942596435547,30,24.9992771148682,2.5,2.46000003814697
1386,1704979763695.683079,39.5082778930664,30,25.3081607818604,2.5,2.46000003814697
1387,1704979763995.657866,39.5082778930664,30,25.5157680511475,2.5,2.46000003814697
1388,1704979764295.698977,39.5082778930664,30,25.7132530212402,2.5,2.45000004768372
1389,1704979764595.674964,39.6927642822266,30,25.9107360839844,2.5,2.45000004768372
1390,1704979764895.660906,39.6927642822266,30,26.1031532287598,2.5,2.45000004768372
1391,1704979765195.684804,39.6927642822266,30,26.4019107818604,2.5,2.45000004768372
1392,1704979765495.656950,39.6927642822266,30,26.5993919372559,2.5,2.44000005722046
1393,1704979765795.667964,39.3535690307617,30,26.7918109893799,2.5,2.44000005722046
1394,1704979766095.663332,39.3535690307617,30,26.9791660308838,2.5,2.45000004768372
1395,1704979766395.664252,39.3535690307617,30,27.232349395752,2.5,2.45000004768372
1396,1704979766695.694759,38.6126022338867,30,27.3791961669922,2.5,2.46000003814697
1397,1704979766995.679306,38.6126022338867,30,27.505786895752,2.5,2.46000003814697
1398,1704979767295.657724,38.6126022338867,30,27.6121234893799,2.5,2.47000002861023
1399,1704979767595.669079,39.2966766357422,30,27.6931419372559,2.5,2.47000002861023
1400,1704979767895.660559,39.2966766357422,30,27.7842884063721,2.5,2.46000003814697
1401,1704979768195.659564,39.2966766357422,30,27.8298606872559,2.5,2.46000003814697
1402,1704979768495.658510,39.2966766357422,30,27.8754329681396,2.5,2.47000002861023
1403,1704979768795.707204,41.6099853515625,30,27.9108791351318,2.5,2.46000003814697
1404,1704979769095.656617,41.6099853515625,30,27.9513893127441,2.5,2.48000001907349
1405,1704979769395.662630,41.6099853515625,30,27.9767055511475,2.5,2.48000001907349
1406,1704979769695.663057,43.6581916809082,30,28.0070896148682,2.5,2.49000000953674
1407,1704979769995.677172,43.6581916809082,30,28.0324077606201,2.5,2.5
1408,1704979770295.669532,43.6581916809082,30,28.052661895752,2.5,2.5
1409,1704979770595.662612,44.7954406738281,30,28.0729160308838,2.5,2.50999999046326
1410,1704979770895.655439,44.7954406738281,30,28.0729160308838,2.5,2.5
1411,1704979771195.663404,44.7954406738281,30,28.0729160308838,2.5,2.5
1412,1704979771495.664346,44.7954406738281,30,28.0678520202637,2.5,2.50999999046326
1413,1704979771795.663946,45.9036521911621,30,28.0425357818604,2.5,2.50999999046326
1414,1704979772095.658199,45.9036521911621,30,28.0172157287598,2.5,2.50999999046326
1415,1704979772395.665359,45.9036521911621,30,27.9817714691162,2.5,2.51999998092651
1416,1704979772695.671052,47.3650131225586,30,27.9513893127441,2.5,2.50999999046326
1417,1704979772995.680710,47.3650131225586,30,27.9210071563721,2.5,2.50999999046326
1418,1704979773295.660870,47.3650131225586,30,27.8754329681396,2.5,2.51999998092651
1419,1704979773595.691932,48.8425483703613,30,27.834924697876,2.5,2.51999998092651
1420,1704979773895.656066,48.8425483703613,30,27.7994785308838,2.5,2.52999997138977
1421,1704979774195.660066,48.8425483703613,30,27.7589702606201,2.5,2.53999996185303
1422,1704979774495.657919,48.8425483703613,30,27.7083339691162,2.5,2.54999995231628
1423,1704979774795.663257,49.9847297668457,30,27.6678256988525,2.5,2.54999995231628
1424,1704979775095.669404,49.9847297668457,30,27.6171875,2.5,2.53999996185303
1425,1704979775395.685452,49.9847297668457,30,27.5665493011475,2.5,2.52999997138977
1426,1704979775695.668399,51.0739288330078,30,27.5159149169922,2.5,2.52999997138977
1427,1704979775995.660070,51.0739288330078,30,27.4450225830078,2.5,2.52999997138977
1428,1704979776295.659164,51.0739288330078,30,27.4045143127441,2.5,2.52999997138977
1429,1704979776595.664119,52.2788772583008,30,27.3640041351318,2.5,2.51999998092651
1430,1704979776895.675737,52.2788772583008,30,27.3285579681396,2.5,2.51999998092651
1431,1704979777195.683559,52.2788772583008,30,27.3032417297363,2.5,2.51999998092651
1432,1704979777495.659324,52.2788772583008,30,27.2981777191162,2.5,2.51999998092651
1433,1704979777795.674484,52.7467346191406,30,27.3083038330078,2.5,2.51999998092651
1434,1704979778095.661692,52.7467346191406,30,27.3234958648682,2.5,2.51999998092651
1435,1704979778395.662266,52.7467346191406,30,27.34375,2.5,2.52999997138977
1436,1704979778695.692390,52.0510749816895,30,27.3893222808838,2.5,2.51999998092651
1437,1704979778995.666097,52.0510749816895,30,27.424768447876,2.5,2.51999998092651
1438,1704979779295.664710,52.0510749816895,30,27.4652767181396,2.5,2.51999998092651
1439,1704979779595.683146,51.0560455322266,30,27.505786895752,2.5,2.51999998092651
1440,1704979779895.678732,51.0560455322266,30,27.5766792297363,2.5,2.51999998092651
1441,1704979780195.660359,51.0560455322266,30,27.6273155212402,2.5,2.51999998092651
1442,1704979780495.667839,51.0560455322266,30,27.6779518127441,2.5,2.52999997138977
1443,1704979780795.686337,50.264030456543,30,27.7336521148682,2.5,2.52999997138977
1444,1704979781095.657612,50.264030456543,30,27.7944145202637,2.5,2.52999997138977
1445,1704979781395.660572,50.264030456543,30,27.8956890106201,2.5,2.53999996185303
1446,1704979781695.667950,49.5160064697266,30,27.971643447876,2.5,2.52999997138977
1447,1704979781995.665612,49.5160064697266,30,28.052661895752,2.5,2.52999997138977
1448,1704979782295.677332,49.5160064697266,30,28.1336803436279,2.5,2.52999997138977
1449,1704979782595.658230,48.4920425415039,30,28.245080947876,2.5,2.52999997138977
1450,1704979782895.681479,48.4920425415039,30,28.3109092712402,2.5,2.51999998092651
1451,1704979783195.655666,48.4920425415039,30,28.3615455627441,2.5,2.5
1452,1704979783495.667324,48.4920425415039,30,28.4071178436279,2.5,2.47000002861023
1453,1704979783795.674404,48.0671081542969,30,28.4425640106201,2.5,2.46000003814697
1454,1704979784095.673244,48.0671081542969,30,28.4881381988525,2.5,2.45000004768372
1455,1704979784395.670039,48.0671081542969,30,28.5134544372559,2.5,2.45000004768372
1456,1704979784695.673132,48.8126602172852,30,28.5438365936279,2.5,2.44000005722046
1457,1704979784995.683297,48.8126602172852,30,28.5792827606201,2.5,2.45000004768372
1458,1704979785295.686572,48.8126602172852,30,28.6501731872559,2.5,2.44000005722046
1459,1704979785595.670252,49.2460403442383,30,28.7160015106201,2.5,2.44000005722046
1460,1704979785895.670204,49.2460403442383,30,28.7868919372559,2.5,2.44000005722046
1461,1704979786195.671510,49.2460403442383,30,28.8679103851318,2.5,2.44000005722046
1462,1704979786495.689066,49.2460403442383,30,28.9489288330078,2.5,2.45000004768372
1463,1704979786795.677977,48.1398239135742,30,29.0856475830078,2.5,2.45000004768372
1464,1704979787095.671119,48.1398239135742,30,29.176794052124,2.5,2.45000004768372
1465,1704979787395.691497,48.1398239135742,30,29.2679405212402,2.5,2.46000003814697
1466,1704979787695.667537,46.6096687316895,30,29.3590850830078,2.5,2.47000002861023
1467,1704979787995.652546,46.6096687316895,30,29.475549697876,2.5,2.47000002861023
1468,1704979788295.652390,46.6096687316895,30,29.5464420318604,2.5,2.47000002861023
1469,1704979788595.654759,45.6927909851074,30,29.612268447876,2.5,2.48000001907349
1470,1704979788895.658492,45.6927909851074,30,29.6730327606201,2.5,2.48000001907349
1471,1704979789195.655564,45.6927909851074,30,29.7287330627441,2.5,2.49000000953674
1472,1704979789495.655457,45.6927909851074,30,29.8046875,2.5,2.49000000953674
1473,1704979789795.687070,45.6969528198242,30,29.8451957702637,2.5,2.49000000953674
1474,1704979790095.657964,45.6969528198242,30,29.8806419372559,2.5,2.49000000953674
1475,1704979790395.656186,45.6969528198242,30,29.916088104248,2.5,2.49000000953674
1476,1704979790695.660546,46.0651321411133,30,29.9565982818604,2.5,2.49000000953674
1477,1704979790995.677670,46.0651321411133,30,29.9717884063721,2.5,2.49000000953674
1478,1704979791295.657372,46.0651321411133,30,29.9869785308838,2.5,2.49000000953674
1479,1704979791595.660359,46.6579818725586,30,29.997106552124,2.5,2.49000000953674
1480,1704979791895.662506,46.6579818725586,30,30.0122985839844,2.5,2.49000000953674
1481,1704979792195.677772,46.6579818725586,30,30.0376167297363,2.5,2.5
1482,1704979792495.681057,46.6579818725586,30,30.052806854248,2.5,2.5
1483,1704979792795.654044,47.1608924865723,30,30.0679969787598,2.5,2.49000000953674
1484,1704979793095.658804,47.1608924865723,30,30.0882530212402,2.5,2.5
1485,1704979793395.658839,47.1608924865723,30,30.103443145752,2.5,2.5
1486,1704979793695.660937,47.1594696044922,30,30.103443145752,2.5,2.5
1487,1704979793995.655946,47.1594696044922,30,30.0933170318604,2.5,2.5
1488,1704979794295.657617,47.1594696044922,30,30.078125,2.5,2.5
1489,1704979794595.653759,47.6315269470215,30,30.052806854248,2.5,2.49000000953674
1490,1704979794895.664004,47.6315269470215,30,30.0122985839844,2.5,2.49000000953674
1491,1704979795195.658572,47.6315269470215,30,29.9869785308838,2.5,2.49000000953674
1492,1704979795495.652559,47.6315269470215,30,29.9717884063721,2.5,2.49000000953674
1493,1704979795795.678772,48.6806945800781,30,29.9515342712402,2.5,2.49000000953674
1494,1704979796095.656306,48.6806945800781,30,29.9363422393799,2.5,2.49000000953674
1495,1704979796395.647617,48.6806945800781,30,29.9211521148682,2.5,2.49000000953674
1496,1704979796695.664830,49.0071868896484,30,29.9110240936279,2.5,2.49000000953674
1497,1704979796995.654492,49.0071868896484,30,29.8958339691162,2.5,2.49000000953674
1498,1704979797295.682404,49.0071868896484,30,29.8755798339844,2.5,2.49000000953674
1499,1704979797595.654746,49.0942001342773,30,29.8451957702637,2.5,2.49000000953674
1500,1704979797895.662079,49.0942001342773,30,29.830005645752,2.5,2.49000000953674
1501,1704979798195.666079,49.0942001342773,30,29.8148155212402,2.5,2.49000000953674
1502,1704979798495.678150,49.0942001342773,30,29.8046875,2.5,2.5
1503,1704979798795.663879,49.3468971252441,30,29.7996234893799,2.5,2.5
1504,1704979799095.659746,49.3468971252441,30,29.7945594787598,2.5,2.49000000953674
1505,1704979799395.658337,49.3468971252441,30,29.7945594787598,2.5,2.49000000953674
1506,1704979799695.684879,49.1930809020996,30,29.7894954681396,2.5,2.5
1507,1704979799995.698092,49.1930809020996,30,29.7894954681396,2.5,2.5
1508,1704979800295.660550,49.1930809020996,30,29.779369354248,2.5,2.5
1509,1704979800595.655724,49.0585021972656,30,29.7641792297363,2.5,2.5
1510,1704979800895.691004,49.0585021972656,30,29.748987197876,2.5,2.5
1511,1704979801195.664066,49.0585021972656,30,29.7287330627441,2.5,2.5
1512,1704979801495.654386,49.0585021972656,30,29.693286895752,2.5,2.49000000953674
1513,1704979801795.678150,49.4431495666504,30,29.6730327606201,2.5,2.48000001907349
1514,1704979802095.657746,49.4431495666504,30,29.6578407287598,2.5,2.5
1515,1704979802395.661257,49.4431495666504,30,29.6527767181396,2.5,2.50999999046326
1516,1704979802695.657506,49.9003295898438,30,29.6578407287598,2.5,2.5
1517,1704979802995.667532,49.9003295898438,30,29.6780967712402,2.5,2.49000000953674
1518,1704979803295.695977,49.9003295898438,30,29.693286895752,2.5,2.5
1519,1704979803595.652564,49.3429298400879,30,29.7135410308838,2.5,2.47000002861023
1520,1704979803895.657892,49.3429298400879,30,29.7287330627441,2.5,2.44000005722046
1521,1704979804195.655706,49.3429298400879,30,29.7439231872559,2.5,2.45000004768372
1522,1704979804495.659199,49.3429298400879,30,29.748987197876,2.5,2.46000003814697
1523,1704979804795.658657,48.7382698059082,30,29.748987197876,2.5,2.47000002861023
1524,1704979805095.655564,48.7382698059082,30,29.748987197876,2.5,2.49000000953674
1525,1704979805395.664879,48.7382698059082,30,29.748987197876,2.5,2.52999997138977
1526,1704979805695.664279,48.8808517456055,30,29.7641792297363,2.5,2.5699999332428
1527,1704979805995.660750,48.8808517456055,30,29.779369354248,2.5,2.58999991416931
1528,1704979806295.677119,48.8808517456055,30,29.7945594787598,2.5,2.58999991416931
1529,1704979806595.663084,48.7587394714355,30,29.8148155212402,2.5,2.59999990463257
1530,1704979806895.654039,48.7587394714355,30,29.8401336669922,2.5,2.59999990463257
1531,1704979807195.654004,48.7587394714355,30,29.8502597808838,2.5,2.57999992370605
1532,1704979807495.683266,48.7587394714355,30,29.860387802124,2.5,2.55999994277954
1533,1704979807795.660639,48.3954277038574,30,29.8705139160156,2.5,2.54999995231628
1534,1704979808095.679319,48.3954277038574,30,29.885705947876,2.5,2.53999996185303
1535,1704979808395.654812,48.3954277038574,30,29.9008979797363,2.5,2.53999996185303
1536,1704979808695.663746,48.3651313781738,30,29.916088104248,2.5,2.53999996185303
1537,1704979808995.667057,48.3651313781738,30,29.9312782287598,2.5,2.52999997138977
1538,1704979809295.665466,48.3651313781738,30,29.9565982818604,2.5,2.52999997138977
1539,1704979809595.685870,48.1400680541992,30,30.0021705627441,2.5,2.53999996185303
1540,1704979809895.658630,48.1400680541992,30,30.0274868011475,2.5,2.54999995231628
1541,1704979810195.658959,48.1400680541992,30,30.0477428436279,2.5,2.54999995231628
1542,1704979810495.669039,48.1400680541992,30,30.0578708648682,2.5,2.54999995231628
1543,1704979810795.685910,47.6090621948242,30,30.0629329681396,2.5,2.54999995231628
1544,1704979811095.664697,47.6090621948242,30,30.052806854248,2.5,2.54999995231628
1545,1704979811395.671732,47.6090621948242,30,30.0274868011475,2.5,2.54999995231628
1546,1704979811695.673964,48.025333404541,30,29.9920444488525,2.5,2.55999994277954
1547,1704979811995.688421,48.025333404541,30,29.9515342712402,2.5,2.53999996185303
1548,1704979812295.666799,48.025333404541,30,29.885705947876,2.5,2.50999999046326
1549,1704979812595.666284,49.5385589599609,30,29.8451957702637,2.5,2.48000001907349
1550,1704979812895.672350,49.5385589599609,30,29.8198795318604,2.5,2.47000002861023
1551,1704979813195.686697,49.5385589599609,30,29.8046875,2.5,2.47000002861023
1552,1704979813495.709319,49.5385589599609,30,29.7945594787598,2.5,2.47000002861023
1553,1704979813795.686710,50.3339195251465,30,29.7945594787598,2.5,2.47000002861023
1554,1704979814095.656257,50.3339195251465,30,29.8046875,2.5,2.47000002861023
1555,1704979814395.665217,50.3339195251465,30,29.830005645752,2.5,2.46000003814697
1556,1704979814695.657106,49.6353034973145,30,29.8502597808838,2.5,2.46000003814697
1557,1704979814995.659764,49.6353034973145,30,29.8806419372559,2.5,2.46000003814697
1558,1704979815295.656852,49.6353034973145,30,29.8907680511475,2.5,2.46000003814697
1559,1704979815595.660204,48.656078338623,30,29.9008979797363,2.5,2.46000003814697
1560,1704979815895.679652,48.656078338623,30,29.9110240936279,2.5,2.46000003814697
1561,1704979816195.651430,48.656078338623,30,29.9262142181396,2.5,2.46000003814697
1562,1704979816495.665950,48.656078338623,30,29.9464702606201,2.5,2.46000003814697
1563,1704979816795.674906,48.4500274658203,30,29.9565982818604,2.5,2.46000003814697
1564,1704979817095.664777,48.4500274658203,30,29.9616603851318,2.5,2.47000002861023
1565,1704979817395.653132,48.4500274658203,30,29.9717884063721,2.5,2.47000002861023
1566,1704979817695.691484,48.3408317565918,30,29.9920444488525,2.5,2.45000004768372
1567,1704979817995.657750,48.3408317565918,30,30.0122985839844,2.5,2.45000004768372
1568,1704979818295.658626,48.3408317565918,30,30.0325527191162,2.5,2.49000000953674
1569,1704979818595.657150,48.1340942382813,30,30.052806854248,2.5,2.47000002861023
1570,1704979818895.655999,48.1340942382813,30,30.0730609893799,2.5,2.49000000953674
1571,1704979819195.660572,48.1340942382813,30,30.1135711669922,2.5,2.51999998092651
1572,1704979819495.658710,48.1340942382813,30,30.1439514160156,2.5,2.5699999332428
1573,1704979819795.681052,47.6718139648438,30,30.1793975830078,2.5,2.57999992370605
1574,1704979820095.651257,47.6718139648438,30,30.2047157287598,2.5,2.58999991416931
1575,1704979820395.655244,47.6718139648438,30,30.2452259063721,2.5,2.59999990463257
1576,1704979820695.663044,47.0524215698242,30,30.2654819488525,2.5,2.59999990463257
1577,1704979820995.658310,47.0524215698242,30,30.2857360839844,2.5,2.57999992370605
1578,1704979821295.662230,47.0524215698242,30,30.295862197876,2.5,2.55999994277954
1579,1704979821595.671510,46.9326210021973,30,30.3009243011475,2.5,2.53999996185303
1580,1704979821895.669017,46.9326210021973,30,30.3009243011475,2.5,2.5
1581,1704979822195.672559,46.9326210021973,30,30.2857360839844,2.5,2.46000003814697
1582,1704979822495.653626,46.9326210021973,30,30.2604160308838,2.5,2.44000005722046
1583,1704979822795.650146,47.4858627319336,30,30.2300357818604,2.5,2.41999983787537
1584,1704979823095.660466,47.4858627319336,30,30.1692714691162,2.5,2.40999984741211
1585,1704979823395.679479,47.4858627319336,30,30.133825302124,2.5,2.40999984741211
1586,1704979823695.652950,48.743049621582,30,30.0983791351318,2.5,2.40999984741211
1587,1704979823995.680572,48.743049621582,30,30.0679969787598,2.5,2.44000005722046
1588,1704979824295.658017,48.743049621582,30,30.0477428436279,2.5,2.46000003814697
1589,1704979824595.657732,49.5869178771973,30,30.0426788330078,2.5,2.48000001907349
1590,1704979824895.659132,49.5869178771973,30,30.052806854248,2.5,2.48000001907349
1591,1704979825195.655977,49.5869178771973,30,30.078125,2.5,2.49000000953674
1592,1704979825495.662826,49.5869178771973,30,30.1085071563721,2.5,2.5
1593,1704979825795.653546,48.7703475952148,30,30.1388893127441,2.5,2.50999999046326
1594,1704979826095.669804,48.7703475952148,30,30.1540794372559,2.5,2.51999998092651
1595,1704979826395.689724,48.7703475952148,30,30.1642055511475,2.5,2.52999997138977
1596,1704979826695.658079,47.6650009155273,30,30.1743354797363,2.5,2.54999995231628
1597,1704979826995.679146,47.6650009155273,30,30.1844615936279,2.5,2.55999994277954
1598,1704979827295.656479,47.6650009155273,30,30.189525604248,2.5,2.55999994277954
1599,1704979827595.678612,47.5601272583008,30,30.1945896148682,2.5,2.5699999332428
1600,1704979827895.663106,47.5601272583008,30,30.1945896148682,2.5,2.5699999332428
1601,1704979828195.653604,47.5601272583008,30,30.1945896148682,2.5,2.5699999332428
1602,1704979828495.658386,47.5601272583008,30,30.1945896148682,2.5,2.55999994277954
1603,1704979828795.661457,47.7132339477539,30,30.189525604248,2.5,2.55999994277954
1604,1704979829095.651870,47.7132339477539,30,30.1743354797363,2.5,2.54999995231628
1605,1704979829395.681684,47.7132339477539,30,30.1540794372559,2.5,2.53999996185303
1606,1704979829695.667937,48.0514984130859,30,30.133825302124,2.5,2.51999998092651
1607,1704979829995.653364,48.0514984130859,30,30.0983791351318,2.5,2.50999999046326
1608,1704979830295.658190,48.0514984130859,30,30.0730609893799,2.5,2.49000000953674
1609,1704979830595.685919,48.7750778198242,30,30.0426788330078,2.5,2.5
1610,1704979830895.665999,48.7750778198242,30,30.0122985839844,2.5,2.5
1611,1704979831195.661044,48.7750778198242,30,29.966724395752,2.5,2.49000000953674
1612,1704979831495.655012,48.7750778198242,30,29.94140625,2.5,2.49000000953674
1613,1704979831795.660092,49.4496688842773,30,29.9262142181396,2.5,2.49000000953674
1614,1704979832095.656732,49.4496688842773,30,29.9059600830078,2.5,2.48000001907349
1615,1704979832395.661892,49.4496688842773,30,29.885705947876,2.5,2.47000002861023
1616,1704979832695.656190,49.6656608581543,30,29.8755798339844,2.5,2.47000002861023
1617,1704979832995.681790,49.6656608581543,30,29.8705139160156,2.5,2.47000002861023
1618,1704979833295.667350,49.6656608581543,30,29.8705139160156,2.5,2.48000001907349
1619,1704979833595.663937,49.3759231567383,30,29.8755798339844,2.5,2.48000001907349
1620,1704979833895.664177,49.3759231567383,30,29.8806419372559,2.5,2.48000001907349
1621,1704979834195.693706,49.3759231567383,30,29.9008979797363,2.5,2.49000000953674
1622,1704979834495.687217,49.3759231567383,30,29.9312782287598,2.5,2.49000000953674
1623,1704979834795.663670,48.7688789367676,30,29.966724395752,2.5,2.48000001907349
1624,1704979835095.686604,48.7688789367676,30,30.0021705627441,2.5,2.49000000953674
1625,1704979835395.661950,48.7688789367676,30,30.0477428436279,2.5,2.49000000953674
1626,1704979835695.687990,47.6423530578613,30,30.0679969787598,2.5,2.49000000953674
1627,1704979835995.660484,47.6423530578613,30,30.0831890106201,2.5,2.49000000953674
1628,1704979836295.668159,47.6423530578613,30,30.0933170318604,2.5,2.48000001907349
1629,1704979836595.668906,47.2723808288574,30,30.0933170318604,2.5,2.48000001907349
1630,1704979836895.671026,47.2723808288574,30,30.0882530212402,2.5,2.48000001907349
1631,1704979837195.663577,47.2723808288574,30,30.0831890106201,2.5,2.48000001907349
1632,1704979837495.674772,47.2723808288574,30,30.0831890106201,2.5,2.48000001907349
1633,1704979837795.662466,47.8175163269043,30,30.078125,2.5,2.48000001907349
1634,1704979838095.656719,47.8175163269043,30,30.078125,2.5,2.47000002861023
1635,1704979838395.675412,47.8175163269043,30,30.078125,2.5,2.47000002861023
1636,1704979838695.656604,48.1658630371094,30,30.0831890106201,2.5,2.47000002861023
1637,1704979838995.656324,48.1658630371094,30,30.0882530212402,2.5,2.48000001907349
1638,1704979839295.679937,48.1658630371094,30,30.103443145752,2.5,2.48000001907349
1639,1704979839595.665510,48.0404510498047,30,30.1186332702637,2.5,2.48000001907349
1640,1704979839895.655892,48.0404510498047,30,30.1439514160156,2.5,2.48000001907349
1641,1704979840195.655999,48.0404510498047,30,30.1692714691162,2.5,2.5
1642,1704979840495.692679,48.0404510498047,30,30.1945896148682,2.5,2.50999999046326
1643,1704979840795.674137,47.454273223877,30,30.2350978851318,2.5,2.51999998092651
1644,1704979841095.676737,47.454273223877,30,30.2553520202637,2.5,2.52999997138977
1645,1704979841395.657799,47.454273223877,30,30.270544052124,2.5,2.53999996185303
1646,1704979841695.662479,46.8062362670898,30,30.2756080627441,2.5,2.53999996185303
1647,1704979841995.653244,46.8062362670898,30,30.2806701660156,2.5,2.54999995231628
1648,1704979842295.680590,46.8062362670898,30,30.2806701660156,2.5,2.54999995231628
1649,1704979842595.656332,47.0084457397461,30,30.2806701660156,2.5,2.54999995231628
1650,1704979842895.667084,47.0084457397461,30,30.2756080627441,2.5,2.54999995231628
1651,1704979843195.659906,47.0084457397461,30,30.2806701660156,2.5,2.54999995231628
1652,1704979843495.664772,47.0084457397461,30,30.2907981872559,2.5,2.54999995231628
1653,1704979843795.663270,47.3402862548828,30,30.295862197876,2.5,2.54999995231628
1654,1704979844095.678532,47.3402862548828,30,30.295862197876,2.5,2.54999995231628
1655,1704979844395.668519,47.3402862548828,30,30.2907981872559,2.5,2.54999995231628
1656,1704979844695.660052,47.2802200317383,30,30.270544052124,2.5,2.54999995231628
1657,1704979844995.660417,47.2802200317383,30,30.2502899169922,2.5,2.51999998092651
1658,1704979845295.660386,47.2802200317383,30,30.2300357818604,2.5,2.49000000953674
1659,1704979845595.655492,47.7765769958496,30,30.1996517181396,2.5,2.46000003814697
1660,1704979845895.663950,47.7765769958496,30,30.1692714691162,2.5,2.42999982833862
1661,1704979846195.660617,47.7765769958496,30,30.1186332702637,2.5,2.39999985694885
1662,1704979846495.660404,48.6461563110352,30,30.0882530212402,2.5,2.35999989509583
1663,1704979846795.675577,48.6461563110352,30,30.0578708648682,2.5,2.35999989509583
1664,1704979847095.656706,48.6461563110352,30,30.0274868011475,2.5,2.35999989509583
1665,1704979847395.653897,48.6461563110352,30,29.9768524169922,2.5,2.35999989509583
1666,1704979847695.659279,49.2346305847168,30,29.9312782287598,2.5,2.37999987602234
1667,1704979847995.675692,49.2346305847168,30,29.8958339691162,2.5,2.42999982833862
1668,1704979848295.656506,49.2346305847168,30,29.8654518127441,2.5,2.5
1669,1704979848595.696199,49.8076477050781,30,29.8502597808838,2.5,2.53999996185303
1670,1704979848895.657110,49.8076477050781,30,29.8502597808838,2.5,2.55999994277954
1671,1704979849195.657826,49.8076477050781,30,29.8654518127441,2.5,2.57999992370605
1672,1704979849495.676719,49.2794876098633,30,29.8958339691162,2.5,2.58999991416931
1673,1704979849795.679550,49.2794876098633,30,29.9363422393799,2.5,2.59999990463257
1674,1704979850095.658106,49.2794876098633,30,30.0072326660156,2.5,2.58999991416931
1675,1704979850395.659612,49.2794876098633,30,30.052806854248,2.5,2.57999992370605
1676,1704979850695.670639,47.525447845459,30,30.0831890106201,2.5,2.5699999332428
1677,1704979850995.655177,47.525447845459,30,30.1085071563721,2.5,2.5699999332428
1678,1704979851295.657012,47.525447845459,30,30.1135711669922,2.5,2.54999995231628
1679,1704979851595.654999,46.6592216491699,30,30.103443145752,2.5,2.52999997138977
1680,1704979851895.660319,46.6592216491699,30,30.078125,2.5,2.51999998092651
1681,1704979852195.694692,46.6592216491699,30,30.0376167297363,2.5,2.50999999046326
1682,1704979852495.656546,47.8729362487793,30,29.9819145202637,2.5,2.5
1683,1704979852795.658124,47.8729362487793,30,29.885705947876,2.5,2.5
1684,1704979853095.660612,47.8729362487793,30,29.8097515106201,2.5,2.49000000953674
1685,1704979853395.664999,47.8729362487793,30,29.7388610839844,2.5,2.47000002861023
1686,1704979853695.659346,50.1530647277832,30,29.6730327606201,2.5,2.3899998664856
1687,1704979853995.658146,50.1530647277832,30,29.6173305511475,2.5,2.46000003814697
1688,1704979854295.660119,50.1530647277832,30,29.5666961669922,2.5,2.45000004768372
1689,1704979854595.661066,51.4917182922363,30,29.556568145752,2.5,2.40999984741211
1690,1704979854895.676444,51.4917182922363,30,29.5666961669922,2.5,2.42999982833862
1691,1704979855195.675124,51.4917182922363,30,29.586950302124,2.5,2.47000002861023
1692,1704979855495.657439,50.4111480712891,30,29.6274604797363,2.5,2.46000003814697
1693,1704979855795.658137,50.4111480712891,30,29.6629047393799,2.5,2.46000003814697
1694,1704979856095.656457,50.4111480712891,30,29.6983509063721,2.5,2.45000004768372
1695,1704979856395.688737,50.4111480712891,30,29.7337951660156,2.5,2.46000003814697
1696,1704979856695.657946,48.6274528503418,30,29.7591152191162,2.5,2.46000003814697
1697,1704979856995.657537,48.6274528503418,30,29.7996234893799,2.5,2.47000002861023
1698,1704979857295.676404,48.6274528503418,30,29.8401336669922,2.5,2.47000002861023
1699,1704979857595.664777,47.7591171264648,30,29.8806419372559,2.5,2.49000000953674
1700,1704979857895.693186,47.7591171264648,30,29.9211521148682,2.5,2.50999999046326
1701,1704979858195.657199,47.7591171264648,30,29.9869785308838,2.5,2.5
1702,1704979858495.655746,46.9880180358887,30,30.0376167297363,2.5,2.52999997138977
1703,1704979858795.666226,46.9880180358887,30,30.0882530212402,2.5,2.59999990463257
1704,1704979859095.675257,46.9880180358887,30,30.1439514160156,2.5,2.62999987602234
1705,1704979859395.690230,46.9880180358887,30,30.189525604248,2.5,2.62999987602234
1706,1704979859695.693777,46.0998420715332,30,30.2350978851318,2.5,2.61999988555908
1707,1704979859995.696439,46.0998420715332,30,30.2654819488525,2.5,2.61999988555908
1708,1704979860295.664199,46.0998420715332,30,30.2857360839844,2.5,2.58999991416931
1709,1704979860595.673612,45.9550704956055,30,30.3009243011475,2.5,2.5699999332428
1710,1704979860895.665892,45.9550704956055,30,30.3059902191162,2.5,2.53999996185303
1711,1704979861195.670239,45.9550704956055,30,30.2907981872559,2.5,2.5
1712,1704979861495.677146,46.6397247314453,30,30.270544052124,2.5,2.5
1713,1704979861795.687977,46.6397247314453,30,30.2452259063721,2.5,2.47000002861023
1714,1704979862095.684039,46.6397247314453,30,30.21484375,2.5,2.46000003814697
1715,1704979862395.701732,46.6397247314453,30,30.1642055511475,2.5,2.47000002861023
1716,1704979862695.667417,48.0059432983398,30,30.133825302124,2.5,2.46000003814697
1717,1704979862995.659990,48.0059432983398,30,30.103443145752,2.5,2.46000003814697
1718,1704979863295.656412,48.0059432983398,30,30.0730609893799,2.5,2.47000002861023
1719,1704979863595.657132,48.9693069458008,30,30.0274868011475,2.5,2.48000001907349
1720,1704979863895.680164,48.9693069458008,30,29.997106552124,2.5,2.49000000953674
1721,1704979864195.657510,48.9693069458008,30,29.966724395752,2.5,2.49000000953674
1722,1704979864495.657879,49.4483070373535,30,29.94140625,2.5,2.49000000953674
1723,1704979864795.660764,49.4483070373535,30,29.9262142181396,2.5,2.49000000953674
1724,1704979865095.667564,49.4483070373535,30,29.9211521148682,2.5,2.48000001907349
1725,1704979865395.660519,49.4483070373535,30,29.9363422393799,2.5,2.48000001907349
1726,1704979865695.681630,49.3174858093262,30,29.966724395752,2.5,2.49000000953674
1727,1704979865995.656310,49.3174858093262,30,30.0072326660156,2.5,2.49000000953674
1728,1704979866295.668346,49.3174858093262,30,30.0730609893799,2.5,2.5
1729,1704979866595.662052,47.7969856262207,30,30.1135711669922,2.5,2.5
1730,1704979866895.656084,47.7969856262207,30,30.133825302124,2.5,2.5
1731,1704979867195.686439,47.7969856262207,30,30.1439514160156,2.5,2.5
1732,1704979867495.666444,46.8232612609863,30,30.133825302124,2.5,2.5
1733,1704979867795.664724,46.8232612609863,30,30.1085071563721,2.5,2.49000000953674
1734,1704979868095.655306,46.8232612609863,30,30.0933170318604,2.5,2.49000000953674
1735,1704979868395.655204,46.8232612609863,30,30.0730609893799,2.5,2.5
1736,1704979868695.680052,47.785083770752,30,30.0578708648682,2.5,2.50999999046326
1737,1704979868995.659412,47.785083770752,30,30.0477428436279,2.5,2.50999999046326
1738,1704979869295.731759,47.785083770752,30,30.052806854248,2.5,2.50999999046326
1739,1704979869595.666932,48.3573379516602,30,30.0679969787598,2.5,2.50999999046326
1740,1704979869895.654350,48.3573379516602,30,30.0831890106201,2.5,2.50999999046326
1741,1704979870195.657212,48.3573379516602,30,30.0933170318604,2.5,2.5
1742,1704979870495.668604,100,40,30.0882530212402,2.5,2.5
1743,1704979870795.663470,100,40,30.0730609893799,2.5,2.5
1744,1704979871095.684746,100,40,30.0477428436279,2.5,2.5
1745,1704979871395.657537,100,40,30.0173606872559,2.5,2.5
1746,1704979871695.679919,100,40,29.9768524169922,2.5,2.49000000953674
1747,1704979871995.664590,100,40,29.9565982818604,2.5,2.49000000953674
1748,1704979872295.677604,100,40,29.9464702606201,2.5,2.49000000953674
1749,1704979872595.657772,85.7208709716797,40,29.9464702606201,2.5,2.49000000953674
1750,1704979872895.664497,85.7208709716797,40,29.9515342712402,2.5,2.49000000953674
1751,1704979873195.657044,85.7208709716797,40,29.9819145202637,2.5,2.49000000953674
1752,1704979873495.661577,80.9790573120117,40,30.0122985839844,2.5,2.49000000953674
1753,1704979873795.684444,80.9790573120117,40,30.0376167297363,2.5,2.48000001907349
1754,1704979874095.660857,80.9790573120117,40,30.0578708648682,2.5,2.49000000953674
1755,1704979874395.667972,80.9790573120117,40,30.0730609893799,2.5,2.49000000953674
1756,1704979874695.659559,79.6654510498047,40,30.0831890106201,2.5,2.49000000953674
1757,1704979874995.659017,79.6654510498047,40,30.0933170318604,2.5,2.48000001907349
1758,1704979875295.686417,79.6654510498047,40,30.103443145752,2.5,2.49000000953674
1759,1704979875595.656270,80.7139358520508,40,30.1085071563721,2.5,2.49000000953674
1760,1704979875895.669417,80.7139358520508,40,30.1439514160156,2.5,2.49000000953674
1761,1704979876195.658470,80.7139358520508,40,30.189525604248,2.5,2.49000000953674
1762,1704979876495.666252,81.9230117797852,40,30.2553520202637,2.5,2.49000000953674
1763,1704979876795.663079,81.9230117797852,40,30.3616905212402,2.5,2.49000000953674
1764,1704979877095.692030,81.9230117797852,40,30.5743618011475,2.5,2.49000000953674
1765,1704979877395.670697,81.9230117797852,40,30.76171875,2.5,2.49000000953674
1766,1704979877695.660870,80.6768188476563,40,30.979455947876,2.5,2.5
1767,1704979877995.660150,80.6768188476563,40,31.2174472808838,2.5,2.5
1768,1704979878295.692484,80.6768188476563,40,31.470630645752,2.5,2.49000000953674
1769,1704979878595.658897,76.4230728149414,40,31.8757228851318,2.5,2.49000000953674
1770,1704979878895.674412,76.4230728149414,40,32.1440963745117,2.5,2.49000000953674
1771,1704979879195.680852,76.4230728149414,40,32.4074058532715,2.5,2.49000000953674
1772,1704979879495.689626,72.3265533447266,40,32.6707191467285,2.5,2.48000001907349
1773,1704979879795.654132,72.3265533447266,40,33.060619354248,2.5,2.49000000953674
1774,1704979880095.662684,72.3265533447266,40,33.3239288330078,2.5,2.49000000953674
1775,1704979880395.657706,72.3265533447266,40,33.5821762084961,2.5,2.5
1776,1704979880695.669666,70.1665573120117,40,33.8302955627441,2.5,2.5
1777,1704979880995.686492,70.1665573120117,40,34.0784149169922,2.5,2.5
1778,1704979881295.668586,70.1665573120117,40,34.4632530212402,2.5,2.5
1779,1704979881595.682786,68.8072814941406,40,34.7164344787598,2.5,2.5
1780,1704979881895.657732,68.8072814941406,40,34.9594917297363,2.5,2.5
1781,1704979882195.665844,68.8072814941406,40,35.2076110839844,2.5,2.5
1782,1704979882495.655497,67.5646820068359,40,35.5873832702637,2.5,2.5
1783,1704979882795.664719,67.5646820068359,40,35.8405685424805,2.5,2.49000000953674
1784,1704979883095.679159,67.5646820068359,40,36.0886840820313,2.5,2.5
1785,1704979883395.657430,67.5646820068359,40,36.3317451477051,2.5,2.5
1786,1704979883695.684150,66.1162109375,40,36.5646705627441,2.5,2.5
1787,1704979883995.681564,66.1162109375,40,36.8938064575195,2.5,2.49000000953674
1788,1704979884295.685012,66.1162109375,40,37.1014175415039,2.5,2.49000000953674
1789,1704979884595.692270,65.1540374755859,40,37.2887763977051,2.5,2.5
1790,1704979884895.687959,65.1540374755859,40,37.4710655212402,2.5,2.5
1791,1704979885195.667324,65.1540374755859,40,37.7191848754883,2.5,2.5
1792,1704979885495.674319,65.3226013183594,40,37.87109375,2.5,2.49000000953674
1793,1704979885795.676937,65.3226013183594,40,38.0128784179688,2.5,2.49000000953674
1794,1704979886095.699497,65.3226013183594,40,38.1394653320313,2.5,2.5
1795,1704979886395.678244,65.3226013183594,40,38.2508659362793,2.5,2.5
1796,1704979886695.672964,66.0791778564453,40,38.3875846862793,2.5,2.5
1797,1704979886995.705439,66.0791778564453,40,38.443286895752,2.5,2.5
1798,1704979887295.670519,66.0791778564453,40,38.4837951660156,2.5,2.5
1799,1704979887595.676319,67.8379364013672,40,38.5040512084961,2.5,2.5
1800,1704979887895.678332,67.8379364013672,40,38.5243034362793,2.5,2.5
1801,1704979888195.657764,67.8379364013672,40,38.5192451477051,2.5,2.5
1802,1704979888495.666466,70.6144027709961,40,38.5091133117676,2.5,2.50999999046326
1803,1704979888795.668852,70.6144027709961,40,38.4888610839844,2.5,2.50999999046326
1804,1704979889095.683910,70.6144027709961,40,38.4635429382324,2.5,2.50999999046326
1805,1704979889395.659706,70.6144027709961,40,38.4280967712402,2.5,2.50999999046326
1806,1704979889695.671270,73.0358657836914,40,38.4027786254883,2.5,2.5
1807,1704979889995.663270,73.0358657836914,40,38.3723945617676,2.5,2.50999999046326
1808,1704979890295.669817,73.0358657836914,40,38.3369522094727,2.5,2.50999999046326
1809,1704979890595.657510,74.6722030639648,40,38.3015060424805,2.5,2.51999998092651
1810,1704979890895.656457,74.6722030639648,40,38.2863159179688,2.5,2.52999997138977
1811,1704979891195.665430,74.6722030639648,40,38.2609939575195,2.5,2.53999996185303
1812,1704979891495.681017,75.5896759033203,40,38.2306137084961,2.5,2.54999995231628
1813,1704979891795.674804,75.5896759033203,40,38.1901054382324,2.5,2.54999995231628
1814,1704979892095.651550,75.5896759033203,40,38.1090888977051,2.5,2.55999994277954
1815,1704979892395.661337,75.5896759033203,40,38.0381965637207,2.5,2.5699999332428
1816,1704979892695.684439,76.683723449707,40,37.9521102905273,2.5,2.5699999332428
1817,1704979892995.656826,76.683723449707,40,37.845775604248,2.5,2.57999992370605
1818,1704979893295.662506,76.683723449707,40,37.6736106872559,2.5,2.57999992370605
1819,1704979893595.660919,79.2792129516602,40,37.5622138977051,2.5,2.57999992370605
1820,1704979893895.697564,79.2792129516602,40,37.4609375,2.5,2.54999995231628
1821,1704979894195.655586,79.2792129516602,40,37.3799209594727,2.5,2.50999999046326
1822,1704979894495.655764,81.8494567871094,40,37.3191528320313,2.5,2.48000001907349
1823,1704979894795.696924,81.8494567871094,40,37.2634544372559,2.5,2.46000003814697
1824,1704979895095.656212,81.8494567871094,40,37.2533264160156,2.5,2.45000004768372
1825,1704979895395.662039,81.8494567871094,40,37.2533264160156,2.5,2.45000004768372
1826,1704979895695.660252,81.6007080078125,40,37.2634544372559,2.5,2.45000004768372
1827,1704979895995.685866,81.6007080078125,40,37.2887763977051,2.5,2.45000004768372
1828,1704979896295.664026,81.6007080078125,40,37.3039627075195,2.5,2.46000003814697
1829,1704979896595.660110,80.0534439086914,40,37.3140907287598,2.5,2.48000001907349
1830,1704979896895.658884,80.0534439086914,40,37.3343467712402,2.5,2.49000000953674
1831,1704979897195.678617,80.0534439086914,40,37.3546028137207,2.5,2.50999999046326
1832,1704979897495.657479,79.3425521850586,40,37.4001731872559,2.5,2.50999999046326
1833,1704979897795.658039,79.3425521850586,40,37.435619354248,2.5,2.50999999046326
1834,1704979898095.668799,79.3425521850586,40,37.486255645752,2.5,2.51999998092651
1835,1704979898395.661959,79.3425521850586,40,37.5368919372559,2.5,2.51999998092651
1836,1704979898695.662879,78.6518249511719,40,37.6128463745117,2.5,2.51999998092651
1837,1704979898995.668652,78.6518249511719,40,37.6736106872559,2.5,2.52999997138977
1838,1704979899295.677812,78.6518249511719,40,37.7394409179688,2.5,2.52999997138977
1839,1704979899595.654270,77.7451782226563,40,37.8103294372559,2.5,2.52999997138977
1840,1704979899895.665559,77.7451782226563,40,37.8913497924805,2.5,2.52999997138977
1841,1704979900195.646350,77.7451782226563,40,38.0179405212402,2.5,2.53999996185303
1842,1704979900495.680604,76.5981597900391,40,38.1141471862793,2.5,2.52999997138977
1843,1704979900795.663852,76.5981597900391,40,38.2204856872559,2.5,2.53999996185303
1844,1704979901095.665279,76.5981597900391,40,38.3268241882324,2.5,2.51999998092651
1845,1704979901395.661457,76.5981597900391,40,38.4939231872559,2.5,2.5
1846,1704979901695.654150,75.0378494262695,40,38.6103897094727,2.5,2.49000000953674
1847,1704979901995.664750,75.0378494262695,40,38.716724395752,2.5,2.47000002861023
1848,1704979902295.671986,75.0378494262695,40,38.8179969787598,2.5,2.47000002861023
1849,1704979902595.663026,73.5616836547852,40,38.9040794372559,2.5,2.46000003814697
1850,1704979902895.690897,73.5616836547852,40,39.0154800415039,2.5,2.45000004768372
1851,1704979903195.658657,73.5616836547852,40,39.0711784362793,2.5,2.46000003814697
1852,1704979903495.679092,73.470100402832,40,39.1218185424805,2.5,2.46000003814697
1853,1704979903795.655199,73.470100402832,40,39.1724548339844,2.5,2.47000002861023
1854,1704979904095.667764,73.470100402832,40,39.2686653137207,2.5,2.47000002861023
1855,1704979904395.657870,73.470100402832,40,39.349681854248,2.5,2.47000002861023
1856,1704979904695.676217,74.0690841674805,40,39.4458923339844,2.5,2.48000001907349
1857,1704979904995.661204,74.0690841674805,40,39.5522270202637,2.5,2.48000001907349
1858,1704979905295.661852,74.0690841674805,40,39.6686935424805,2.5,2.49000000953674
1859,1704979905595.658177,72.8476638793945,40,39.8509826660156,2.5,2.49000000953674
1860,1704979905895.658937,72.8476638793945,40,39.9674491882324,2.5,2.5
1861,1704979906195.654230,72.8476638793945,40,40.0687217712402,2.5,2.5
1862,1704979906495.668097,70.8297271728516,40,40.1649284362793,2.5,2.50999999046326
1863,1704979906795.662626,70.8297271728516,40,40.2813949584961,2.5,2.50999999046326
1864,1704979907095.680039,70.8297271728516,40,40.3472213745117,2.5,2.50999999046326
1865,1704979907395.656826,70.8297271728516,40,40.3978576660156,2.5,2.50999999046326
1866,1704979907695.659190,70.450553894043,40,40.4282417297363,2.5,2.5
1867,1704979907995.659844,70.450553894043,40,40.4333076477051,2.5,2.46000003814697
1868,1704979908295.660866,70.450553894043,40,40.4130477905273,2.5,2.47000002861023
1869,1704979908595.696999,71.7971496582031,40,40.3826675415039,2.5,2.47000002861023
1870,1704979908895.665759,71.7971496582031,40,40.357349395752,2.5,2.47000002861023
1871,1704979909195.655586,71.7971496582031,40,40.3269653320313,2.5,2.46000003814697
1872,1704979909495.665777,74.1155776977539,40,40.2915229797363,2.5,2.50999999046326
1873,1704979909795.669626,74.1155776977539,40,40.2662048339844,2.5,2.53999996185303
1874,1704979910095.664737,74.1155776977539,40,40.2459487915039,2.5,2.52999997138977
1875,1704979910395.673604,74.1155776977539,40,40.220630645752,2.5,2.55999994277954
1876,1704979910695.688337,75.1915588378906,40,40.2003784179688,2.5,2.55999994277954
1877,1704979910995.665764,75.1915588378906,40,40.1750564575195,2.5,2.5699999332428
1878,1704979911295.685137,75.1915588378906,40,40.1497383117676,2.5,2.54999995231628
1879,1704979911595.666119,75.5475692749023,40,40.1193580627441,2.5,2.55999994277954
1880,1704979911895.676399,75.5475692749023,40,40.0889778137207,2.5,2.54999995231628
1881,1704979912195.665737,75.5475692749023,40,40.0434036254883,2.5,2.52999997138977
1882,1704979912495.668924,75.9858093261719,40,40.0079574584961,2.5,2.50999999046326
1883,1704979912795.687217,75.9858093261719,40,39.9623832702637,2.5,2.5
1884,1704979913095.653786,75.9858093261719,40,39.896556854248,2.5,2.5
1885,1704979913395.653732,75.9858093261719,40,39.8307304382324,2.5,2.49000000953674
1886,1704979913695.653004,76.8923416137695,40,39.7294540405273,2.5,2.48000001907349
1887,1704979913995.657977,76.8923416137695,40,39.6686935424805,2.5,2.5
1888,1704979914295.662932,76.8923416137695,40,39.6079292297363,2.5,2.49000000953674
1889,1704979914595.657279,78.3499526977539,40,39.5522270202637,2.5,2.49000000953674
1890,1704979914895.656786,78.3499526977539,40,39.4813346862793,2.5,2.49000000953674
1891,1704979915195.659524,78.3499526977539,40,39.4408264160156,2.5,2.49000000953674
1892,1704979915495.656484,78.9010009765625,40,39.4053840637207,2.5,2.49000000953674
1893,1704979915795.655537,78.9010009765625,40,39.3699340820313,2.5,2.48000001907349
1894,1704979916095.664586,78.9010009765625,40,39.3344917297363,2.5,2.48000001907349
1895,1704979916395.658337,78.9010009765625,40,39.3041076660156,2.5,2.48000001907349
1896,1704979916695.680097,78.8535079956055,40,39.2838554382324,2.5,2.48000001907349
1897,1704979916995.664297,78.8535079956055,40,39.2737236022949,2.5,2.48000001907349
1898,1704979917295.661937,78.8535079956055,40,39.263599395752,2.5,2.49000000953674
1899,1704979917595.662612,78.4873886108398,40,39.263599395752,2.5,2.5
1900,1704979917895.661657,78.4873886108398,40,39.2787895202637,2.5,2.50999999046326
1901,1704979918195.655079,78.4873886108398,40,39.3091735839844,2.5,2.51999998092651
1902,1704979918495.688097,77.6867446899414,40,39.349681854248,2.5,2.51999998092651
1903,1704979918795.653786,77.6867446899414,40,39.3952560424805,2.5,2.52999997138977
1904,1704979919095.656790,77.6867446899414,40,39.4762763977051,2.5,2.52999997138977
1905,1704979919395.660426,77.6867446899414,40,39.5421028137207,2.5,2.52999997138977
1906,1704979919695.683937,76.0451812744141,40,39.5978012084961,2.5,2.52999997138977
1907,1704979919995.664906,76.0451812744141,40,39.6433715820313,2.5,2.53999996185303
1908,1704979920295.656906,76.0451812744141,40,39.673755645752,2.5,2.54999995231628
1909,1704979920595.660630,74.8094100952148,40,39.673755645752,2.5,2.54999995231628
1910,1704979920895.683066,74.8094100952148,40,39.6585655212402,2.5,2.54999995231628
1911,1704979921195.654110,74.8094100952148,40,39.6383094787598,2.5,2.52999997138977
1912,1704979921495.659604,75.8487091064453,40,39.6129951477051,2.5,2.52999997138977
1913,1704979921795.654972,75.8487091064453,40,39.5775451660156,2.5,2.51999998092651
1914,1704979922095.663119,75.8487091064453,40,39.5674209594727,2.5,2.5
1915,1704979922395.667777,75.8487091064453,40,39.5674209594727,2.5,2.47000002861023
1916,1704979922695.668537,77.2413558959961,40,39.5826110839844,2.5,2.46000003814697
1917,1704979922995.682679,77.2413558959961,40,39.6180534362793,2.5,2.45000004768372
1918,1704979923295.657426,77.2413558959961,40,39.6484375,2.5,2.45000004768372
1919,1704979923595.660826,76.8587036132813,40,39.6838798522949,2.5,2.45000004768372
1920,1704979923895.653279,76.8587036132813,40,39.7294540405273,2.5,2.44000005722046
1921,1704979924195.678599,76.8587036132813,40,39.78515625,2.5,2.45000004768372
1922,1704979924495.674599,75.5658950805664,40,39.8712387084961,2.5,2.45000004768372
1923,1704979924795.654670,75.5658950805664,40,39.921875,2.5,2.46000003814697
1924,1704979925095.660106,75.5658950805664,40,39.9725112915039,2.5,2.46000003814697
1925,1704979925395.663417,75.5658950805664,40,40.0079574584961,2.5,2.47000002861023
1926,1704979925695.676950,74.2875442504883,40,40.0535278320313,2.5,2.48000001907349
1927,1704979925995.662332,74.2875442504883,40,40.0737838745117,2.5,2.48000001907349
1928,1704979926295.684332,74.2875442504883,40,40.0889778137207,2.5,2.48000001907349
1929,1704979926595.678879,74.2489013671875,40,40.1092300415039,2.5,2.49000000953674
1930,1704979926895.656990,74.2489013671875,40,40.1396102905273,2.5,2.49000000953674
1931,1704979927195.664772,74.2489013671875,40,40.2054405212402,2.5,2.49000000953674
1932,1704979927495.661679,74.3682861328125,40,40.2712669372559,2.5,2.5
1933,1704979927795.676266,74.3682861328125,40,40.3421592712402,2.5,2.5
1934,1704979928095.672470,74.3682861328125,40,40.4231758117676,2.5,2.5
1935,1704979928395.664364,74.3682861328125,40,40.5295143127441,2.5,2.49000000953674
1936,1704979928695.662332,72.8047637939453,40,40.5750846862793,2.5,2.49000000953674
1937,1704979928995.659604,72.8047637939453,40,40.6105346679688,2.5,2.49000000953674
1938,1704979929295.669306,72.8047637939453,40,40.6257247924805,2.5,2.49000000953674
1939,1704979929595.659306,72.0117721557617,40,40.630786895752,2.5,2.49000000953674
1940,1704979929895.660252,72.0117721557617,40,40.6206588745117,2.5,2.49000000953674
1941,1704979930195.655750,72.0117721557617,40,40.60546875,2.5,2.49000000953674
1942,1704979930495.656652,73.224006652832,40,40.5902786254883,2.5,2.49000000953674
1943,1704979930795.658452,73.224006652832,40,40.580150604248,2.5,2.49000000953674
1944,1704979931095.661146,73.224006652832,40,40.5649604797363,2.5,2.49000000953674
1945,1704979931395.660852,73.224006652832,40,40.5548324584961,2.5,2.49000000953674
1946,1704979931695.658412,74.2859039306641,40,40.5447044372559,2.5,2.49000000953674
1947,1704979931995.657066,74.2859039306641,40,40.5244522094727,2.5,2.5
1948,1704979932295.664310,74.2859039306641,40,40.494068145752,2.5,2.49000000953674
1949,1704979932595.654626,74.7027130126953,40,40.4383659362793,2.5,2.5
1950,1704979932895.685364,74.7027130126953,40,40.3978576660156,2.5,2.49000000953674
1951,1704979933195.652959,74.7027130126953,40,40.357349395752,2.5,2.49000000953674
1952,1704979933495.670070,75.67431640625,40,40.306713104248,2.5,2.49000000953674
1953,1704979933795.664292,75.67431640625,40,40.2358207702637,2.5,2.5
1954,1704979934095.666132,75.67431640625,40,40.2054405212402,2.5,2.49000000953674
1955,1704979934395.666212,75.67431640625,40,40.1851844787598,2.5,2.5
1956,1704979934695.685524,76.5376434326172,40,40.169994354248,2.5,2.49000000953674
1957,1704979934995.669510,76.5376434326172,40,40.1649284362793,2.5,2.49000000953674
1958,1704979935295.666266,76.5376434326172,40,40.1446762084961,2.5,2.49000000953674
