Sample,X(ms) [11.01.2024 13:23:09 610 UTC],"ExecutePWM_DB.I_furnancePower","ExecutePWM_DB.I_tempSetPoint","ExecutePWM_DB.tempAfterScaled","ExecutePWM_DB.I_flowSetPoint","ExecutePWM_DB.flowFlow"
1959,1704979935595.666092,76.1715621948242,40,40.1244201660156,2.5,2.5
1960,1704979935895.667532,76.1715621948242,40,40.1041679382324,2.5,2.50999999046326
1961,1704979936195.673070,76.1715621948242,40,40.0737838745117,2.5,2.50999999046326
1962,1704979936495.687444,76.0754241943359,40,40.0282096862793,2.5,2.50999999046326
1963,1704979936795.665884,76.0754241943359,40,39.9877014160156,2.5,2.51999998092651
1964,1704979937095.668479,76.0754241943359,40,39.9421310424805,2.5,2.50999999046326
1965,1704979937395.691239,76.0754241943359,40,39.896556854248,2.5,2.50999999046326
1966,1704979937695.669097,76.7713317871094,40,39.8509826660156,2.5,2.50999999046326
1967,1704979937995.660879,76.7713317871094,40,39.7952842712402,2.5,2.5
1968,1704979938295.664892,76.7713317871094,40,39.7649002075195,2.5,2.5
1969,1704979938595.677070,77.5671768188477,40,39.7345199584961,2.5,2.5
1970,1704979938895.658070,77.5671768188477,40,39.7092018127441,2.5,2.50999999046326
1971,1704979939195.657186,77.5671768188477,40,39.6889457702637,2.5,2.50999999046326
1972,1704979939495.657590,77.5932159423828,40,39.6940116882324,2.5,2.50999999046326
1973,1704979939795.667266,77.5932159423828,40,39.7041397094727,2.5,2.50999999046326
1974,1704979940095.675564,77.5932159423828,40,39.7193298339844,2.5,2.5
1975,1704979940395.660124,77.5932159423828,40,39.7243919372559,2.5,2.5
1976,1704979940695.655510,76.7211685180664,40,39.7345199584961,2.5,2.5
1977,1704979940995.655244,76.7211685180664,40,39.7446479797363,2.5,2.50999999046326
1978,1704979941295.658052,76.7211685180664,40,39.7497138977051,2.5,2.50999999046326
1979,1704979941595.704466,76.1297225952148,40,39.7547721862793,2.5,2.5
1980,1704979941895.676964,76.1297225952148,40,39.7750282287598,2.5,2.5
1981,1704979942195.655404,76.1297225952148,40,39.7902221679688,2.5,2.5
1982,1704979942495.674444,75.8736114501953,40,39.8205986022949,2.5,2.49000000953674
1983,1704979942795.661372,75.8736114501953,40,39.8560485839844,2.5,2.5
1984,1704979943095.660679,75.8736114501953,40,39.8914909362793,2.5,2.5
1985,1704979943395.687986,75.8736114501953,40,39.9421310424805,2.5,2.5
1986,1704979943695.680804,75.056884765625,40,39.9826393127441,2.5,2.5
1987,1704979943995.661937,75.056884765625,40,40.0180854797363,2.5,2.5
1988,1704979944295.664026,75.056884765625,40,40.0535278320313,2.5,2.49000000953674
1989,1704979944595.663684,74.2642517089844,40,40.1142959594727,2.5,2.5
1990,1704979944895.683270,74.2642517089844,40,40.1446762084961,2.5,2.50999999046326
1991,1704979945195.656564,74.2642517089844,40,40.1801223754883,2.5,2.50999999046326
1992,1704979945495.658212,73.7362823486328,40,40.2105026245117,2.5,2.51999998092651
1993,1704979945795.664306,73.7362823486328,40,40.2459487915039,2.5,2.51999998092651
1994,1704979946095.679079,73.7362823486328,40,40.2915229797363,2.5,2.52999997138977
1995,1704979946395.661839,73.4554214477539,40,40.3117752075195,2.5,2.52999997138977
1996,1704979946695.657706,73.4554214477539,40,40.3269653320313,2.5,2.52999997138977
1997,1704979946995.657697,73.4554214477539,40,40.33203125,2.5,2.52999997138977
1998,1704979947295.657226,73.4554214477539,40,40.3168411254883,2.5,2.51999998092651
1999,1704979947595.660284,73.7293395996094,40,40.2864570617676,2.5,2.50999999046326
2000,1704979947895.682724,73.7293395996094,40,40.2510147094727,2.5,2.50999999046326
2001,1704979948195.660332,73.7293395996094,40,40.2105026245117,2.5,2.51999998092651
2002,1704979948495.680737,75.1241989135742,40,40.169994354248,2.5,2.50999999046326
2003,1704979948795.655150,75.1241989135742,40,40.1294860839844,2.5,2.51999998092651
2004,1704979949095.657430,75.1241989135742,40,40.1092300415039,2.5,2.51999998092651
2005,1704979949395.655026,76.1874923706055,40,40.0991020202637,2.5,2.50999999046326
2006,1704979949695.658177,76.1874923706055,40,40.0940361022949,2.5,2.51999998092651
2007,1704979949995.658750,76.1874923706055,40,40.1041679382324,2.5,2.51999998092651
2008,1704979950295.675239,76.1874923706055,40,40.1092300415039,2.5,2.51999998092651
2009,1704979950595.713981,75.7592849731445,40,40.1041679382324,2.5,2.51999998092651
2010,1704979950895.679359,75.7592849731445,40,40.0991020202637,2.5,2.51999998092651
2011,1704979951195.664097,75.7592849731445,40,40.0940361022949,2.5,2.51999998092651
2012,1704979951495.660097,75.3732070922852,40,40.1041679382324,2.5,2.51999998092651
2013,1704979951795.660279,75.3732070922852,40,40.1244201660156,2.5,2.51999998092651
2014,1704979952095.675746,75.3732070922852,40,40.1396102905273,2.5,2.51999998092651
2015,1704979952395.678292,74.922492980957,40,40.1598701477051,2.5,2.50999999046326
2016,1704979952695.658110,74.922492980957,40,40.1902465820313,2.5,2.50999999046326
2017,1704979952995.660732,74.922492980957,40,40.2054405212402,2.5,2.50999999046326
2018,1704979953295.660164,74.922492980957,40,40.2105026245117,2.5,2.50999999046326
2019,1704979953595.681412,74.302490234375,40,40.2003784179688,2.5,2.50999999046326
2020,1704979953895.658030,74.302490234375,40,40.1801223754883,2.5,2.50999999046326
2021,1704979954195.652604,74.302490234375,40,40.1345481872559,2.5,2.51999998092651
2022,1704979954495.657426,74.9138870239258,40,40.0991020202637,2.5,2.51999998092651
2023,1704979954795.656910,74.9138870239258,40,40.05859375,2.5,2.52999997138977
2024,1704979955095.655844,74.9138870239258,40,40.0180854797363,2.5,2.52999997138977
2025,1704979955395.660790,76.19384765625,40,39.9725112915039,2.5,2.51999998092651
2026,1704979955695.663870,76.19384765625,40,39.947193145752,2.5,2.50999999046326
2027,1704979955995.675492,76.19384765625,40,39.9320030212402,2.5,2.51999998092651
2028,1704979956295.657012,76.19384765625,40,39.9168090820313,2.5,2.51999998092651
2029,1704979956595.666772,76.641731262207,40,39.9168090820313,2.5,2.51999998092651
2030,1704979956895.665866,76.641731262207,40,39.9320030212402,2.5,2.52999997138977
2031,1704979957195.671266,76.641731262207,40,39.947193145752,2.5,2.52999997138977
2032,1704979957495.678292,75.9739379882813,40,39.9573173522949,2.5,2.52999997138977
2033,1704979957795.657746,75.9739379882813,40,39.9623832702637,2.5,2.51999998092651
2034,1704979958095.664626,75.9739379882813,40,39.9623832702637,2.5,2.5
2035,1704979958395.662706,75.3566436767578,40,39.9573173522949,2.5,2.49000000953674
2036,1704979958695.688172,75.3566436767578,40,39.9522590637207,2.5,2.49000000953674
2037,1704979958995.669977,75.3566436767578,40,39.947193145752,2.5,2.48000001907349
2038,1704979959295.668386,75.3566436767578,40,39.9421310424805,2.5,2.49000000953674
2039,1704979959595.685124,75.5543212890625,40,39.9320030212402,2.5,2.48000001907349
2040,1704979959895.671710,75.5543212890625,40,39.9269409179688,2.5,2.48000001907349
2041,1704979960195.696910,75.5543212890625,40,39.921875,2.5,2.48000001907349
2042,1704979960495.663404,75.7179489135742,40,39.9117469787598,2.5,2.48000001907349
2043,1704979960795.664804,75.7179489135742,40,39.9016189575195,2.5,2.48000001907349
2044,1704979961095.670884,75.7179489135742,40,39.8914909362793,2.5,2.48000001907349
2045,1704979961395.679110,75.9015426635742,40,39.8864326477051,2.5,2.47000002861023
2046,1704979961695.691590,75.9015426635742,40,39.8864326477051,2.5,2.48000001907349
2047,1704979961995.670026,75.9015426635742,40,39.8914909362793,2.5,2.48000001907349
2048,1704979962295.676710,75.9015426635742,40,39.9168090820313,2.5,2.47000002861023
2049,1704979962595.670177,75.7971420288086,40,39.9421310424805,2.5,2.47000002861023
2050,1704979962895.671044,75.7971420288086,40,39.9674491882324,2.5,2.47000002861023
2051,1704979963195.710226,75.7971420288086,40,39.9927673339844,2.5,2.47000002861023
2052,1704979963495.656604,74.9504623413086,40,40.0231513977051,2.5,2.47000002861023
2053,1704979963795.681226,74.9504623413086,40,40.0434036254883,2.5,2.48000001907349
2054,1704979964095.667497,74.9504623413086,40,40.0636596679688,2.5,2.48000001907349
2055,1704979964395.665830,74.4700241088867,40,40.0788497924805,2.5,2.49000000953674
2056,1704979964695.656617,74.4700241088867,40,40.0889778137207,2.5,2.49000000953674
2057,1704979964995.662350,74.4700241088867,40,40.0940361022949,2.5,2.49000000953674
2058,1704979965295.680666,74.4700241088867,40,40.0940361022949,2.5,2.49000000953674
2059,1704979965595.668146,74.5327835083008,40,40.0991020202637,2.5,2.49000000953674
2060,1704979965895.654106,74.5327835083008,40,40.1041679382324,2.5,2.5
2061,1704979966195.669719,74.5327835083008,40,40.1244201660156,2.5,2.48000001907349
2062,1704979966495.661639,74.7518463134766,40,40.1396102905273,2.5,2.47000002861023
2063,1704979966795.661684,74.7518463134766,40,40.1598701477051,2.5,2.48000001907349
2064,1704979967095.686759,74.7518463134766,40,40.1851844787598,2.5,2.46000003814697
2065,1704979967395.653310,74.3261337280273,40,40.2105026245117,2.5,2.48000001907349
2066,1704979967695.658279,74.3261337280273,40,40.2459487915039,2.5,2.5
2067,1704979967995.680519,74.3261337280273,40,40.2560768127441,2.5,2.50999999046326
2068,1704979968295.690430,74.3261337280273,40,40.2611389160156,2.5,2.53999996185303
2069,1704979968595.683319,73.8596725463867,40,40.2611389160156,2.5,2.55999994277954
2070,1704979968895.681866,73.8596725463867,40,40.2510147094727,2.5,2.54999995231628
2071,1704979969195.662506,73.8596725463867,40,40.2358207702637,2.5,2.55999994277954
2072,1704979969495.659719,74.3317794799805,40,40.2256965637207,2.5,2.55999994277954
2073,1704979969795.654852,74.3317794799805,40,40.2155685424805,2.5,2.55999994277954
2074,1704979970095.681924,74.3317794799805,40,40.2003784179688,2.5,2.55999994277954
2075,1704979970395.658759,74.9376983642578,40,40.1750564575195,2.5,2.54999995231628
2076,1704979970695.691604,74.9376983642578,40,40.1497383117676,2.5,2.53999996185303
2077,1704979970995.670252,74.9376983642578,40,40.1142959594727,2.5,2.53999996185303
2078,1704979971295.660452,74.9376983642578,40,40.0687217712402,2.5,2.53999996185303
2079,1704979971595.666390,75.6211318969727,40,39.9877014160156,2.5,2.53999996185303
2080,1704979971895.680852,75.6211318969727,40,39.9320030212402,2.5,2.52999997138977
2081,1704979972195.656604,75.6211318969727,40,39.8661727905273,2.5,2.51999998092651
2082,1704979972495.671452,77.0505676269531,40,39.8054122924805,2.5,2.50999999046326
2083,1704979972795.724706,77.0505676269531,40,39.7497138977051,2.5,2.5
2084,1704979973095.665399,77.0505676269531,40,39.6889457702637,2.5,2.5
2085,1704979973395.685710,78.1031188964844,40,39.6636276245117,2.5,2.5
2086,1704979973695.662759,78.1031188964844,40,39.6383094787598,2.5,2.5
2087,1704979973995.659950,78.1031188964844,40,39.6180534362793,2.5,2.5
2088,1704979974295.661177,78.1031188964844,40,39.6129951477051,2.5,2.5
2089,1704979974595.665492,77.792106628418,40,39.6281814575195,2.5,2.49000000953674
2090,1704979974895.662950,77.792106628418,40,39.6484375,2.5,2.49000000953674
2091,1704979975195.669666,77.792106628418,40,39.673755645752,2.5,2.49000000953674
2092,1704979975495.683710,76.6126861572266,40,39.6990737915039,2.5,2.5
2093,1704979975795.665177,76.6126861572266,40,39.7345199584961,2.5,2.49000000953674
2094,1704979976095.663230,76.6126861572266,40,39.759838104248,2.5,2.49000000953674
2095,1704979976395.679110,75.4745407104492,40,39.78515625,2.5,2.49000000953674
2096,1704979976695.664239,75.4745407104492,40,39.8054122924805,2.5,2.49000000953674
2097,1704979976995.673559,75.4745407104492,40,39.8256645202637,2.5,2.49000000953674
2098,1704979977295.665124,75.4745407104492,40,39.8459205627441,2.5,2.49000000953674
2099,1704979977595.657879,75.0203399658203,40,39.8509826660156,2.5,2.5
2100,1704979977895.662466,75.0203399658203,40,39.8560485839844,2.5,2.5
2101,1704979978195.658079,75.0203399658203,40,39.8560485839844,2.5,2.5
2102,1704979978495.668999,75.2588348388672,40,39.8560485839844,2.5,2.5
2103,1704979978795.666097,75.2588348388672,40,39.8560485839844,2.5,2.5
2104,1704979979095.657946,75.2588348388672,40,39.8611106872559,2.5,2.5
2105,1704979979395.672292,75.6047515869141,40,39.8712387084961,2.5,2.5
2106,1704979979695.663092,75.6047515869141,40,39.8914909362793,2.5,2.49000000953674
2107,1704979979995.654452,75.6047515869141,40,39.9320030212402,2.5,2.49000000953674
2108,1704979980295.656412,75.6047515869141,40,39.9573173522949,2.5,2.5
2109,1704979980595.659599,75.2056274414063,40,39.9826393127441,2.5,2.5
2110,1704979980895.681537,75.2056274414063,40,40.0028915405273,2.5,2.5
2111,1704979981195.659772,75.2056274414063,40,40.0231513977051,2.5,2.5
2112,1704979981495.656159,74.6454696655273,40,40.0282096862793,2.5,2.5
2113,1704979981795.656772,74.6454696655273,40,40.033275604248,2.5,2.5
2114,1704979982095.657577,74.6454696655273,40,40.033275604248,2.5,2.5
2115,1704979982395.654377,74.8827819824219,40,40.0383377075195,2.5,2.5
2116,1704979982695.665786,74.8827819824219,40,40.0535278320313,2.5,2.5
2117,1704979982995.661906,74.8827819824219,40,40.05859375,2.5,2.5
2118,1704979983295.664039,74.8827819824219,40,40.0636596679688,2.5,2.49000000953674
2119,1704979983595.671732,75.0028991699219,40,40.0687217712402,2.5,2.5
2120,1704979983895.668670,75.0028991699219,40,40.0737838745117,2.5,2.5
2121,1704979984195.673586,75.0028991699219,40,40.0737838745117,2.5,2.5
2122,1704979984495.686284,75.0722198486328,40,40.083911895752,2.5,2.5
2123,1704979984795.685732,75.0722198486328,40,40.0991020202637,2.5,2.5
2124,1704979985095.672079,75.0722198486328,40,40.1142959594727,2.5,2.5
2125,1704979985395.676910,74.8611297607422,40,40.1446762084961,2.5,2.5
2126,1704979985695.674030,74.8611297607422,40,40.169994354248,2.5,2.5
2127,1704979985995.669172,74.8611297607422,40,40.1902465820313,2.5,2.5
2128,1704979986295.685532,74.8611297607422,40,40.2003784179688,2.5,2.5
2129,1704979986595.674924,74.3078308105469,40,40.1953125,2.5,2.5
2130,1704979986895.704906,74.3078308105469,40,40.1801223754883,2.5,2.5
2131,1704979987195.682026,74.3078308105469,40,40.1598701477051,2.5,2.5
2132,1704979987495.668212,74.7064208984375,40,40.1396102905273,2.5,2.5
2133,1704979987795.668150,74.7064208984375,40,40.1041679382324,2.5,2.5
2134,1704979988095.677484,74.7064208984375,40,40.083911895752,2.5,2.5
2135,1704979988395.657377,75.6543502807617,40,40.05859375,2.5,2.49000000953674
2136,1704979988695.658466,75.6543502807617,40,40.0434036254883,2.5,2.49000000953674
2137,1704979988995.679226,75.6543502807617,40,40.033275604248,2.5,2.49000000953674
2138,1704979989295.669386,75.6543502807617,40,40.0282096862793,2.5,2.49000000953674
2139,1704979989595.686030,75.977294921875,40,40.0180854797363,2.5,2.49000000953674
2140,1704979989895.678657,75.977294921875,20,40.0028915405273,2.5,2.49000000953674
2141,1704979990195.685679,75.977294921875,20,39.9877014160156,2.5,2.49000000953674
2142,1704979990495.663817,0,20,39.9725112915039,2.5,2.49000000953674
2143,1704979990795.655710,0,20,39.9623832702637,2.5,2.49000000953674
2144,1704979991095.659604,0,20,39.9573173522949,2.5,2.49000000953674
2145,1704979991395.661964,0,20,39.9522590637207,2.5,2.49000000953674
2146,1704979991695.679479,0,20,39.9522590637207,2.5,2.49000000953674
2147,1704979991995.654946,0,20,39.9522590637207,2.5,2.5
2148,1704979992295.658799,0,20,39.9573173522949,2.5,2.5
2149,1704979992595.654830,5.94806051254272,20,39.9573173522949,2.5,2.5
2150,1704979992895.658270,5.94806051254272,20,39.9573173522949,2.5,2.5
2151,1704979993195.664372,5.94806051254272,20,39.947193145752,2.5,2.5
2152,1704979993495.678692,14.2894344329834,20,39.9370651245117,2.5,2.5
2153,1704979993795.653666,14.2894344329834,20,39.921875,2.5,2.5
2154,1704979994095.657497,14.2894344329834,20,39.896556854248,2.5,2.5
2155,1704979994395.671439,15.1507091522217,20,39.8712387084961,2.5,2.5
2156,1704979994695.663390,15.1507091522217,20,39.8205986022949,2.5,2.5
2157,1704979994995.659852,15.1507091522217,20,39.7750282287598,2.5,2.5
2158,1704979995295.658430,15.1507091522217,20,39.7193298339844,2.5,2.5
2159,1704979995595.657786,13.9271631240845,20,39.6535034179688,2.5,2.5
2160,1704979995895.678492,13.9271631240845,20,39.5674209594727,2.5,2.5
2161,1704979996195.654146,13.9271631240845,20,39.400318145752,2.5,2.49000000953674
2162,1704979996495.655284,12.7608518600464,20,39.2585372924805,2.5,2.5
2163,1704979996795.662030,12.7608518600464,20,39.0863723754883,2.5,2.5
2164,1704979997095.659199,12.7608518600464,20,38.8686332702637,2.5,2.5
2165,1704979997395.684999,13.534496307373,20,38.4584770202637,2.5,2.5
2166,1704979997695.664239,13.534496307373,20,38.1293411254883,2.5,2.5
2167,1704979997995.659332,13.534496307373,20,37.759693145752,2.5,2.50999999046326
2168,1704979998295.654146,13.534496307373,20,37.3647270202637,2.5,2.50999999046326
2169,1704979998595.665430,18.0031661987305,20,36.9495048522949,2.5,2.50999999046326
2170,1704979998895.679959,18.0031661987305,20,36.2912330627441,2.5,2.50999999046326
2171,1704979999195.666884,18.0031661987305,20,35.845630645752,2.5,2.50999999046326
2172,1704979999495.656137,23.9479846954346,20,35.4000282287598,2.5,2.50999999046326
2173,1704979999795.655337,23.9479846954346,20,34.9544296264648,2.5,2.50999999046326
2174,1704980000095.664306,23.9479846954346,20,34.2809600830078,2.5,2.5
2175,1704980000395.657172,28.0219917297363,20,33.8252334594727,2.5,2.50999999046326
2176,1704980000695.661857,28.0219917297363,20,33.3644371032715,2.5,2.51999998092651
2177,1704980000995.658804,28.0219917297363,20,32.8935165405273,2.5,2.51999998092651
2178,1704980001295.673004,28.0219917297363,20,32.4124717712402,2.5,2.51999998092651
2179,1704980001595.662897,31.1858558654785,20,31.6883678436279,2.5,2.51999998092651
2180,1704980001895.657417,31.1858558654785,20,31.2123832702637,2.5,2.50999999046326
2181,1704980002195.659479,31.1858558654785,20,30.7414646148682,2.5,2.50999999046326
2182,1704980002495.664817,34.3115730285645,20,30.2756080627441,2.5,2.5
2183,1704980002795.668124,34.3115730285645,20,29.6072044372559,2.5,2.5
2184,1704980003095.661177,34.3115730285645,20,29.1919860839844,2.5,2.50999999046326
2185,1704980003395.664692,36.356029510498,20,28.7970180511475,2.5,2.50999999046326
2186,1704980003695.668710,36.356029510498,20,28.4273719787598,2.5,2.51999998092651
2187,1704980003995.666412,36.356029510498,20,28.0779819488525,2.5,2.51999998092651
2188,1704980004295.679430,36.356029510498,20,27.5817413330078,2.5,2.51999998092651
2189,1704980004595.659439,36.1720809936523,20,27.2779235839844,2.5,2.51999998092651
2190,1704980004895.659746,36.1720809936523,20,26.9842319488525,2.5,2.51999998092651
2191,1704980005195.661266,36.1720809936523,20,26.7006645202637,2.5,2.51999998092651
2192,1704980005495.686310,34.8437957763672,20,26.2955722808838,2.5,2.52999997138977
2193,1704980005795.655319,34.8437957763672,20,26.0423889160156,2.5,2.51999998092651
2194,1704980006095.654239,34.8437957763672,20,25.8043975830078,2.5,2.50999999046326
2195,1704980006395.661732,33.7933082580566,20,25.5815982818604,2.5,2.50999999046326
2196,1704980006695.676746,33.7933082580566,20,25.2777767181396,2.5,2.5
2197,1704980006995.656337,33.7933082580566,20,25.100549697876,2.5,2.5
2198,1704980007295.674572,33.7933082580566,20,24.938512802124,2.5,2.5
2199,1704980007595.739546,32.3058471679688,20,24.801794052124,2.5,2.5
2200,1704980007895.659052,32.3058471679688,20,24.6752014160156,2.5,2.5
2201,1704980008195.658292,32.3058471679688,20,24.5334205627441,2.5,2.5
2202,1704980008495.679919,29.9694347381592,20,24.4574642181396,2.5,2.49000000953674
2203,1704980008795.673132,29.9694347381592,20,24.4017639160156,2.5,2.49000000953674
2204,1704980009095.674426,29.9694347381592,20,24.3561916351318,2.5,2.49000000953674
2205,1704980009395.674337,26.8924751281738,20,24.3258094787598,2.5,2.49000000953674
2206,1704980009695.671812,26.8924751281738,20,24.2903652191162,2.5,2.5
2207,1704980009995.686497,26.8924751281738,20,24.2751731872559,2.5,2.5
2208,1704980010295.691106,26.8924751281738,20,24.2599830627441,2.5,2.5
2209,1704980010595.668106,23.9381523132324,20,24.2498569488525,2.5,2.5
2210,1704980010895.672684,23.9381523132324,20,24.2498569488525,2.5,2.5
2211,1704980011195.686932,23.9381523132324,20,24.254919052124,2.5,2.5
2212,1704980011495.707066,21.7928619384766,20,24.2599830627441,2.5,2.50999999046326
2213,1704980011795.696950,21.7928619384766,20,24.280237197876,2.5,2.50999999046326
2214,1704980012095.666132,21.7928619384766,20,24.3207454681396,2.5,2.5
2215,1704980012395.666857,19.8491687774658,20,24.3511295318604,2.5,2.5
2216,1704980012695.667186,19.8491687774658,20,24.391637802124,2.5,2.5
2217,1704980012995.673546,19.8491687774658,20,24.4270839691162,2.5,2.5
2218,1704980013295.688177,19.8491687774658,20,24.4625282287598,2.5,2.50999999046326
2219,1704980013595.682319,17.7630615234375,20,24.5182285308838,2.5,2.50999999046326
2220,1704980013895.653990,17.7630615234375,20,24.5486106872559,2.5,2.5
2221,1704980014195.656386,17.7630615234375,20,24.5789928436279,2.5,2.5
2222,1704980014495.655577,16.1834449768066,20,24.5992469787598,2.5,2.50999999046326
2223,1704980014795.663732,16.1834449768066,20,24.6195030212402,2.5,2.50999999046326
2224,1704980015095.660759,16.1834449768066,20,24.6245670318604,2.5,2.5
2225,1704980015395.650777,15.4454641342163,20,24.6195030212402,2.5,2.5
2226,1704980015695.657812,15.4454641342163,20,24.609375,2.5,2.5
2227,1704980015995.657626,15.4454641342163,20,24.5992469787598,2.5,2.5
2228,1704980016295.681639,15.4454641342163,20,24.5638027191162,2.5,2.5
2229,1704980016595.653417,15.4489755630493,20,24.5334205627441,2.5,2.5
2230,1704980016895.664004,15.4489755630493,20,24.497974395752,2.5,2.5
2231,1704980017195.657532,15.4489755630493,20,24.4574642181396,2.5,2.5
2232,1704980017495.657257,15.813627243042,20,24.4220180511475,2.5,2.50999999046326
2233,1704980017795.667679,15.813627243042,20,24.3561916351318,2.5,2.5
2234,1704980018095.656324,15.813627243042,20,24.310619354248,2.5,2.5
2235,1704980018395.653310,16.0809288024902,20,24.2650451660156,2.5,2.5
2236,1704980018695.659804,16.0809288024902,20,24.2093467712402,2.5,2.5
2237,1704980018995.688404,16.0809288024902,20,24.1232643127441,2.5,2.5
2238,1704980019295.655777,16.0809288024902,20,24.0574359893799,2.5,2.5
2239,1704980019595.658310,16.3704509735107,20,23.9865455627441,2.5,2.5
2240,1704980019895.658057,16.3704509735107,20,23.9105892181396,2.5,2.50999999046326
2241,1704980020195.663132,16.3704509735107,20,23.8245086669922,2.5,2.50999999046326
2242,1704980020495.657604,16.9444179534912,20,23.6877899169922,2.5,2.50999999046326
2243,1704980020795.664919,16.9444179534912,20,23.5915794372559,2.5,2.50999999046326
2244,1704980021095.663959,16.9444179534912,20,23.4953708648682,2.5,2.5
2245,1704980021395.679777,17.9913024902344,20,23.3940982818604,2.5,2.5
2246,1704980021695.656217,17.9913024902344,20,23.2421875,2.5,2.5
2247,1704980021995.665337,17.9913024902344,20,23.130786895752,2.5,2.5
2248,1704980022295.665297,17.9913024902344,20,23.024450302124,2.5,2.5
2249,1704980022595.658844,18.9234580993652,20,22.9181118011475,2.5,2.50999999046326
2250,1704980022895.678399,18.9234580993652,20,22.8117771148682,2.5,2.51999998092651
2251,1704980023195.655164,18.9234580993652,20,22.6598663330078,2.5,2.51999998092651
2252,1704980023495.666764,19.7067718505859,20,22.55859375,2.5,2.50999999046326
2253,1704980023795.663212,19.7067718505859,20,22.4573211669922,2.5,2.50999999046326
2254,1704980024095.658457,19.7067718505859,20,22.366174697876,2.5,2.50999999046326
2255,1704980024395.665679,20.124044418335,20,22.2345180511475,2.5,2.50999999046326
2256,1704980024695.681146,20.124044418335,20,22.1535015106201,2.5,2.50999999046326
2257,1704980024995.683466,20.124044418335,20,22.0724830627441,2.5,2.51999998092651
2258,1704980025295.660857,20.124044418335,20,21.986400604248,2.5,2.50999999046326
2259,1704980025595.652817,20.0878257751465,20,21.900318145752,2.5,2.5
2260,1704980025895.655026,20.0878257751465,20,21.7585353851318,2.5,2.49000000953674
2261,1704980026195.666537,20.0878257751465,20,21.657262802124,2.5,2.45000004768372
2262,1704980026495.660404,20.4402179718018,20,21.5509243011475,2.5,2.34999990463257
2263,1704980026795.660857,20.4402179718018,20,21.4496517181396,2.5,2.5699999332428
2264,1704980027095.660697,20.4402179718018,20,21.302806854248,2.5,2.47000002861023
2265,1704980027395.653866,21.392786026001,20,21.2116603851318,2.5,2.41999983787537
2266,1704980027695.699066,21.392786026001,20,21.135705947876,2.5,2.42999982833862
2267,1704980027995.663879,21.392786026001,20,21.0648155212402,2.5,2.47000002861023
2268,1704980028295.661959,21.392786026001,20,21.0091152191162,2.5,2.5
2269,1704980028595.662972,21.6224021911621,20,20.9382228851318,2.5,2.53999996185303
2270,1704980028895.659599,21.6224021911621,20,20.892650604248,2.5,2.5
2271,1704980029195.662372,21.6224021911621,20,20.8521423339844,2.5,2.48000001907349
2272,1704980029495.657684,20.8803749084473,20,20.8166961669922,2.5,2.5
2273,1704980029795.654812,20.8803749084473,20,20.7711219787598,2.5,2.51999998092651
2274,1704980030095.656252,20.8803749084473,20,20.7356777191162,2.5,2.50999999046326
2275,1704980030395.660386,20.1931419372559,20,20.7052955627441,2.5,2.5
2276,1704980030695.684297,20.1931419372559,20,20.669849395752,2.5,2.50999999046326
2277,1704980030995.672466,20.1931419372559,20,20.64453125,2.5,2.51999998092651
2278,1704980031295.663110,20.1931419372559,20,20.5989589691162,2.5,2.5
2279,1704980031595.657190,19.9285125732422,20,20.5736389160156,2.5,2.49000000953674
2280,1704980031895.661430,19.9285125732422,20,20.5483207702637,2.5,2.49000000953674
2281,1704980032195.680617,19.9285125732422,20,20.5280666351318,2.5,2.5
2282,1704980032495.681857,19.768009185791,20,20.5027484893799,2.5,2.49000000953674
2283,1704980032795.655630,19.768009185791,20,20.4976844787598,2.5,2.49000000953674
2284,1704980033095.657252,19.768009185791,20,20.4875583648682,2.5,2.5
2285,1704980033395.656377,19.3894863128662,20,20.4774303436279,2.5,2.50999999046326
2286,1704980033695.681079,19.3894863128662,20,20.4622402191162,2.5,2.5
2287,1704980033995.664066,19.3894863128662,20,20.4369201660156,2.5,2.49000000953674
2288,1704980034295.665946,19.3894863128662,20,20.4116020202637,2.5,2.49000000953674
2289,1704980034595.663510,19.192626953125,20,20.3812217712402,2.5,2.49000000953674
2290,1704980034895.665746,19.192626953125,20,20.3508396148682,2.5,2.49000000953674
2291,1704980035195.673697,19.192626953125,20,20.3204555511475,2.5,2.49000000953674
2292,1704980035495.667137,19.6116981506348,20,20.3103294372559,2.5,2.49000000953674
2293,1704980035795.662577,19.6116981506348,20,20.3052673339844,2.5,2.49000000953674
2294,1704980036095.686172,19.6116981506348,20,20.3103294372559,2.5,2.49000000953674
2295,1704980036395.669617,19.4198341369629,20,20.3204555511475,2.5,2.49000000953674
2296,1704980036695.688266,19.4198341369629,20,20.3407115936279,2.5,2.49000000953674
2297,1704980036995.666106,19.4198341369629,20,20.3559017181396,2.5,2.49000000953674
2298,1704980037295.700750,19.4198341369629,20,20.37109375,2.5,2.49000000953674
2299,1704980037595.662937,18.5149555206299,20,20.3812217712402,2.5,2.5
2300,1704980037895.652372,18.5149555206299,20,20.3812217712402,2.5,2.5
2301,1704980038195.657279,18.5149555206299,20,20.3812217712402,2.5,2.5
2302,1704980038495.659972,18.1197147369385,20,20.3812217712402,2.5,2.5
2303,1704980038795.656310,18.1197147369385,20,20.3812217712402,2.5,2.49000000953674
2304,1704980039095.685612,18.1197147369385,20,20.3761577606201,2.5,2.5
2305,1704980039395.677759,18.2455005645752,20,20.37109375,2.5,2.5
2306,1704980039695.665226,18.2455005645752,20,20.3660297393799,2.5,2.5
2307,1704980039995.672919,18.2455005645752,20,20.3559017181396,2.5,2.5
2308,1704980040295.669452,18.2455005645752,20,20.3508396148682,2.5,2.5
2309,1704980040595.672066,18.4160137176514,20,20.3255214691162,2.5,2.51999998092651
2310,1704980040895.683559,18.4160137176514,20,20.3052673339844,2.5,2.50999999046326
2311,1704980041195.656604,18.4160137176514,20,20.2799472808838,2.5,2.50999999046326
2312,1704980041495.655817,18.8249187469482,20,20.2495670318604,2.5,2.51999998092651
2313,1704980041795.662790,18.8249187469482,20,20.2242469787598,2.5,2.51999998092651
2314,1704980042095.661599,18.8249187469482,20,20.1837368011475,2.5,2.50999999046326
2315,1704980042395.683572,19.4675064086914,20,20.1685485839844,2.5,2.50999999046326
2316,1704980042695.673337,19.4675064086914,20,20.153356552124,2.5,2.50999999046326
2317,1704980042995.655444,19.4675064086914,20,20.153356552124,2.5,2.50999999046326
2318,1704980043295.661999,19.4675064086914,20,20.1584205627441,2.5,2.50999999046326
2319,1704980043595.656079,19.4653015136719,20,20.1634826660156,2.5,2.5
2320,1704980043895.679132,19.4653015136719,20,20.1736106872559,2.5,2.50999999046326
2321,1704980044195.657772,19.4653015136719,20,20.1837368011475,2.5,2.5
2322,1704980044495.658484,18.7682800292969,20,20.1888027191162,2.5,2.5
2323,1704980044795.661172,18.7682800292969,20,20.178674697876,2.5,2.49000000953674
2324,1704980045095.660959,18.7682800292969,20,20.1634826660156,2.5,2.49000000953674
2325,1704980045395.676639,18.5869255065918,20,20.1381645202637,2.5,2.49000000953674
2326,1704980045695.690964,18.5869255065918,20,20.1077842712402,2.5,2.49000000953674
2327,1704980045995.658266,18.5869255065918,20,20.0571479797363,2.5,2.49000000953674
2328,1704980046295.662932,19.4764919281006,20,20.0267639160156,2.5,2.49000000953674
2329,1704980046595.676817,19.4764919281006,20,19.9963836669922,2.5,2.49000000953674
2330,1704980046895.657279,19.4764919281006,20,19.9761295318604,2.5,2.49000000953674
2331,1704980047195.660999,19.4764919281006,20,19.9558734893799,2.5,2.49000000953674
2332,1704980047495.654084,20.1014575958252,20,19.935619354248,2.5,2.49000000953674
2333,1704980047795.657484,20.1014575958252,20,19.9305553436279,2.5,2.50999999046326
2334,1704980048095.654030,20.1014575958252,20,19.9254913330078,2.5,2.51999998092651
2335,1704980048395.681470,19.9330825805664,20,19.9153652191162,2.5,2.51999998092651
2336,1704980048695.657706,19.9330825805664,20,19.8951110839844,2.5,2.48000001907349
2337,1704980048995.655937,19.9330825805664,20,19.879919052124,2.5,2.5
2338,1704980049295.656666,19.8344345092773,20,19.8697910308838,2.5,2.50999999046326
2339,1704980049595.657852,19.8344345092773,20,19.8596649169922,2.5,2.49000000953674
2340,1704980049895.657257,19.8344345092773,20,19.8546009063721,2.5,2.49000000953674
2341,1704980050195.673630,19.8344345092773,20,19.849536895752,2.5,2.5
2342,1704980050495.656599,19.8794116973877,20,19.849536895752,2.5,2.5
2343,1704980050795.658777,19.8794116973877,20,19.8546009063721,2.5,2.5
2344,1704980051095.658852,19.8794116973877,20,19.8596649169922,2.5,2.5
2345,1704980051395.655390,19.5822830200195,20,19.8748569488525,2.5,2.5
2346,1704980051695.659257,19.5822830200195,20,19.879919052124,2.5,2.5
2347,1704980051995.655270,19.5822830200195,20,19.879919052124,2.5,2.49000000953674
2348,1704980052295.657177,19.2430934906006,20,19.879919052124,2.5,2.49000000953674
2349,1704980052595.660919,19.2430934906006,20,19.8748569488525,2.5,2.49000000953674
2350,1704980052895.660826,19.2430934906006,20,19.8596649169922,2.5,2.48000001907349
2351,1704980053195.676719,19.2430934906006,20,19.8444728851318,2.5,2.47000002861023
2352,1704980053495.658924,19.51953125,20,19.82421875,2.5,2.48000001907349
2353,1704980053795.660119,19.51953125,20,19.8039646148682,2.5,2.48000001907349
2354,1704980054095.654817,19.51953125,20,19.7786464691162,2.5,2.47000002861023
2355,1704980054395.673372,20.1413898468018,20,19.7583923339844,2.5,2.47000002861023
2356,1704980054695.654870,20.1413898468018,20,19.7482643127441,2.5,2.48000001907349
2357,1704980054995.654070,20.1413898468018,20,19.7381381988525,2.5,2.48000001907349
2358,1704980055295.663524,20.4392395019531,20,19.7280082702637,2.5,2.48000001907349
2359,1704980055595.660937,20.4392395019531,20,19.7229461669922,2.5,2.48000001907349
2360,1704980055895.674910,20.4392395019531,20,19.7280082702637,2.5,2.47000002861023
2361,1704980056195.653426,20.4392395019531,20,19.7280082702637,2.5,2.47000002861023
2362,1704980056495.683279,20.2523231506348,20,19.7330722808838,2.5,2.47000002861023
2363,1704980056795.662812,20.2523231506348,20,19.7381381988525,2.5,2.47000002861023
2364,1704980057095.660470,20.2523231506348,20,19.7482643127441,2.5,2.48000001907349
2365,1704980057395.660510,19.9200992584229,20,19.7533264160156,2.5,2.48000001907349
2366,1704980057695.687546,19.9200992584229,20,19.7583923339844,2.5,2.48000001907349
2367,1704980057995.656750,19.9200992584229,20,19.7634544372559,2.5,2.48000001907349
2368,1704980058295.666759,19.7446250915527,20,19.768518447876,2.5,2.49000000953674
2369,1704980058595.661159,19.7446250915527,20,19.7735805511475,2.5,2.5
2370,1704980058895.667826,19.7446250915527,20,19.7837104797363,2.5,2.5
2371,1704980059195.667559,19.7446250915527,20,19.7938365936279,2.5,2.5
2372,1704980059495.666706,19.6768608093262,20,19.8140907287598,2.5,2.5
2373,1704980059795.670412,19.6768608093262,20,19.8292827606201,2.5,2.5
2374,1704980060095.707932,19.6768608093262,20,19.8444728851318,2.5,2.50999999046326
2375,1704980060395.690026,19.3866348266602,20,19.8546009063721,2.5,2.5
2376,1704980060695.688324,19.3866348266602,20,19.8596649169922,2.5,2.5
2377,1704980060995.691684,19.3866348266602,20,19.8596649169922,2.5,2.5
2378,1704980061295.693719,19.3631439208984,20,19.8596649169922,2.5,2.49000000953674
2379,1704980061595.673186,19.3631439208984,20,19.8546009063721,2.5,2.49000000953674
2380,1704980061895.676586,19.3631439208984,20,19.8444728851318,2.5,2.49000000953674
2381,1704980062195.675924,19.3631439208984,20,19.8292827606201,2.5,2.49000000953674
2382,1704980062495.696724,19.7927532196045,20,19.82421875,2.5,2.5
2383,1704980062795.667030,19.7927532196045,20,19.8292827606201,2.5,2.5
2384,1704980063095.676057,19.7927532196045,20,19.8394107818604,2.5,2.5
2385,1704980063395.661657,19.979362487793,20,19.8546009063721,2.5,2.49000000953674
2386,1704980063695.685444,19.979362487793,20,19.8748569488525,2.5,2.49000000953674
2387,1704980063995.664070,19.979362487793,20,19.8849830627441,2.5,2.49000000953674
2388,1704980064295.656390,19.5059871673584,20,19.8900451660156,2.5,2.49000000953674
2389,1704980064595.659719,19.5059871673584,20,19.8900451660156,2.5,2.49000000953674
2390,1704980064895.660452,19.5059871673584,20,19.8849830627441,2.5,2.49000000953674
2391,1704980065195.662172,19.5059871673584,20,19.8697910308838,2.5,2.49000000953674
2392,1704980065495.682030,19.6199378967285,20,19.8596649169922,2.5,2.49000000953674
2393,1704980065795.655706,19.6199378967285,20,19.8444728851318,2.5,2.49000000953674
2394,1704980066095.657684,19.6199378967285,20,19.8292827606201,2.5,2.49000000953674
2395,1704980066395.666466,20.1989936828613,20,19.8292827606201,2.5,2.49000000953674
2396,1704980066695.674244,20.1989936828613,20,19.8343467712402,2.5,2.49000000953674
2397,1704980066995.662470,20.1989936828613,20,19.8394107818604,2.5,2.49000000953674
2398,1704980067295.661844,20.1302947998047,20,19.849536895752,2.5,2.49000000953674
2399,1704980067595.660812,20.1302947998047,20,19.8596649169922,2.5,2.49000000953674
2400,1704980067895.666586,20.1302947998047,20,19.8647270202637,2.5,2.49000000953674
2401,1704980068195.681026,20.1302947998047,20,19.8647270202637,2.5,2.5
2402,1704980068495.659937,19.8009204864502,20,19.8647270202637,2.5,2.50999999046326
2403,1704980068795.668252,19.8009204864502,20,19.8647270202637,2.5,2.51999998092651
2404,1704980069095.661359,19.8009204864502,20,19.8697910308838,2.5,2.52999997138977
2405,1704980069395.660946,19.8660354614258,20,19.8748569488525,2.5,2.52999997138977
2406,1704980069695.684612,19.8660354614258,20,19.8849830627441,2.5,2.52999997138977
2407,1704980069995.667372,19.8660354614258,20,19.8951110839844,2.5,2.52999997138977
2408,1704980070295.657284,19.7182636260986,20,19.9102993011475,2.5,2.53999996185303
2409,1704980070595.661332,19.7182636260986,20,19.9102993011475,2.5,2.53999996185303
2410,1704980070895.689977,19.7182636260986,20,19.905237197876,2.5,2.54999995231628
2411,1704980071195.708706,19.7182636260986,20,19.8900451660156,2.5,2.54999995231628
2412,1704980071495.684692,19.7214298248291,20,19.8647270202637,2.5,2.54999995231628
2413,1704980071795.658106,19.7214298248291,20,19.8191547393799,2.5,2.55999994277954
2414,1704980072095.678412,19.7214298248291,20,19.7887725830078,2.5,2.55999994277954
2415,1704980072395.659910,20.6798210144043,20,19.7634544372559,2.5,2.53999996185303
2416,1704980072695.668919,20.6798210144043,20,19.7381381988525,2.5,2.52999997138977
2417,1704980072995.656799,20.6798210144043,20,19.712818145752,2.5,2.5
2418,1704980073295.661586,21.3392162322998,20,19.7077541351318,2.5,2.47000002861023
2419,1704980073595.681626,21.3392162322998,20,19.7026920318604,2.5,2.44000005722046
2420,1704980073895.659439,21.3392162322998,20,19.7026920318604,2.5,2.41999983787537
2421,1704980074195.655226,21.3392162322998,20,19.7077541351318,2.5,2.40999984741211
2422,1704980074495.662572,21.0577125549316,20,19.7077541351318,2.5,2.40999984741211
2423,1704980074795.655386,21.0577125549316,20,19.7077541351318,2.5,2.40999984741211
2424,1704980075095.689150,21.0577125549316,20,19.7077541351318,2.5,2.41999983787537
2425,1704980075395.684284,20.7195301055908,20,19.7077541351318,2.5,2.44000005722046
2426,1704980075695.683910,20.7195301055908,20,19.7077541351318,2.5,2.46000003814697
2427,1704980075995.658177,20.7195301055908,20,19.712818145752,2.5,2.47000002861023
2428,1704980076295.658826,20.6289443969727,20,19.7280082702637,2.5,2.49000000953674
2429,1704980076595.655692,20.6289443969727,20,19.743200302124,2.5,2.5
2430,1704980076895.659639,20.6289443969727,20,19.7634544372559,2.5,2.50999999046326
2431,1704980077195.664746,20.6289443969727,20,19.8039646148682,2.5,2.51999998092651
2432,1704980077495.656252,20.1326599121094,20,19.8394107818604,2.5,2.51999998092651
2433,1704980077795.663684,20.1326599121094,20,19.8748569488525,2.5,2.52999997138977
2434,1704980078095.665719,20.1326599121094,20,19.9153652191162,2.5,2.52999997138977
2435,1704980078395.670532,19.2461013793945,20,19.9660015106201,2.5,2.52999997138977
2436,1704980078695.670372,19.2461013793945,20,19.9913196563721,2.5,2.52999997138977
2437,1704980078995.701048,19.2461013793945,20,20.0115756988525,2.5,2.52999997138977
2438,1704980079295.670150,18.7181262969971,20,20.0267639160156,2.5,2.51999998092651
2439,1704980079595.667017,18.7181262969971,20,20.0318298339844,2.5,2.51999998092651
2440,1704980079895.660732,18.7181262969971,20,20.0267639160156,2.5,2.52999997138977
2441,1704980080195.657164,18.7181262969971,20,20.016637802124,2.5,2.52999997138977
2442,1704980080495.692132,19.1890811920166,20,20.0065097808838,2.5,2.52999997138977
2443,1704980080795.660417,19.1890811920166,20,19.9963836669922,2.5,2.52999997138977
2444,1704980081095.675457,19.1890811920166,20,19.986255645752,2.5,2.53999996185303
2445,1704980081395.668564,19.991418838501,20,19.9811916351318,2.5,2.53999996185303
2446,1704980081695.686524,19.991418838501,20,19.9761295318604,2.5,2.53999996185303
2447,1704980081995.659310,19.991418838501,20,19.9710655212402,2.5,2.51999998092651
2448,1704980082295.662652,20.2386112213135,20,19.9609375,2.5,2.48000001907349
2449,1704980082595.663924,20.2386112213135,20,19.9508094787598,2.5,2.49000000953674
2450,1704980082895.683684,20.2386112213135,20,19.9406833648682,2.5,2.5
2451,1704980083195.669404,20.2386112213135,20,19.9204292297363,2.5,2.49000000953674
2452,1704980083495.679052,20.4301528930664,20,19.9001731872559,2.5,2.51999998092651
2453,1704980083795.678417,20.4301528930664,20,19.8748569488525,2.5,2.50999999046326
2454,1704980084095.677159,20.4301528930664,20,19.8596649169922,2.5,2.50999999046326
2455,1704980084395.687884,20.8999691009521,20,19.8444728851318,2.5,2.50999999046326
2456,1704980084695.690697,20.8999691009521,20,19.8343467712402,2.5,2.50999999046326
2457,1704980084995.667364,20.8999691009521,20,19.8292827606201,2.5,2.49000000953674
2458,1704980085295.679986,21.0124588012695,20,19.8343467712402,2.5,2.5
2459,1704980085595.676039,21.0124588012695,20,19.8444728851318,2.5,2.50999999046326
2460,1704980085895.667439,21.0124588012695,20,19.8546009063721,2.5,2.50999999046326
2461,1704980086195.667337,21.0124588012695,20,19.8647270202637,2.5,2.50999999046326
2462,1704980086495.672430,20.5063152313232,20,19.879919052124,2.5,2.50999999046326
2463,1704980086795.695937,20.5063152313232,20,19.8849830627441,2.5,2.50999999046326
2464,1704980087095.668164,20.5063152313232,20,19.8849830627441,2.5,2.5
2465,1704980087395.667657,20.1546993255615,20,19.879919052124,2.5,2.5
2466,1704980087695.685092,20.1546993255615,20,19.8697910308838,2.5,2.5
2467,1704980087995.676319,20.1546993255615,20,19.8444728851318,2.5,2.50999999046326
2468,1704980088295.700181,20.5505523681641,20,19.82421875,2.5,2.50999999046326
2469,1704980088595.669070,20.5505523681641,20,19.8039646148682,2.5,2.50999999046326
2470,1704980088895.675044,20.5505523681641,20,19.7887725830078,2.5,2.50999999046326
2471,1704980089195.690252,20.5505523681641,20,19.7735805511475,2.5,2.5
2472,1704980089495.654826,21.1799011230469,20,19.768518447876,2.5,2.50999999046326
2473,1704980089795.663252,21.1799011230469,20,19.768518447876,2.5,2.5
2474,1704980090095.656924,21.1799011230469,20,19.768518447876,2.5,2.5
2475,1704980090395.654452,21.1452922821045,20,19.7735805511475,2.5,2.5
2476,1704980090695.658559,21.1452922821045,20,19.7837104797363,2.5,2.5
2477,1704980090995.682470,21.1452922821045,20,19.7887725830078,2.5,2.5
2478,1704980091295.653519,20.7846279144287,20,19.7938365936279,2.5,2.5
2479,1704980091595.657479,20.7846279144287,20,19.798900604248,2.5,2.5
2480,1704980091895.656386,20.7846279144287,20,19.798900604248,2.5,2.5
2481,1704980092195.685484,20.7846279144287,20,19.7938365936279,2.5,2.5
2482,1704980092495.658644,20.6530818939209,20,19.7938365936279,2.5,2.49000000953674
2483,1704980092795.679324,20.6530818939209,20,19.7938365936279,2.5,2.49000000953674
2484,1704980093095.654884,20.6530818939209,20,19.7938365936279,2.5,2.49000000953674
2485,1704980093395.657844,20.7921543121338,20,19.8090267181396,2.5,2.49000000953674
2486,1704980093695.662537,20.7921543121338,20,19.8191547393799,2.5,2.5
2487,1704980093995.676852,20.7921543121338,20,19.8343467712402,2.5,2.5
2488,1704980094295.679244,20.5264530181885,20,19.849536895752,2.5,2.5
2489,1704980094595.680226,20.5264530181885,20,19.8748569488525,2.5,2.5
2490,1704980094895.657430,20.5264530181885,20,19.8849830627441,2.5,2.5
2491,1704980095195.658732,20.5264530181885,20,19.8951110839844,2.5,2.5
2492,1704980095495.658026,20.1577892303467,20,19.8951110839844,2.5,2.5
2493,1704980095795.659252,20.1577892303467,20,19.8951110839844,2.5,2.5
2494,1704980096095.657217,20.1577892303467,20,19.9001731872559,2.5,2.5
2495,1704980096395.662790,20.3007755279541,20,19.9102993011475,2.5,2.49000000953674
2496,1704980096695.688390,20.3007755279541,20,19.9254913330078,2.5,2.5
2497,1704980096995.658310,20.3007755279541,20,19.9406833648682,2.5,2.49000000953674
2498,1704980097295.658479,20.1917667388916,20,19.9710655212402,2.5,2.49000000953674
2499,1704980097595.671132,20.1917667388916,20,19.9913196563721,2.5,2.5
2500,1704980097895.661030,20.1917667388916,20,20.0065097808838,2.5,2.5
2501,1704980098195.664879,20.1917667388916,20,20.0217018127441,2.5,2.5
2502,1704980098495.651346,19.7523670196533,20,20.0267639160156,2.5,2.5
2503,1704980098795.659830,19.7523670196533,20,20.0217018127441,2.5,2.49000000953674
2504,1704980099095.677612,19.7523670196533,20,20.0065097808838,2.5,2.49000000953674
2505,1704980099395.667559,19.9492874145508,20,19.986255645752,2.5,2.49000000953674
2506,1704980099695.656492,19.9492874145508,20,19.9609375,2.5,2.49000000953674
2507,1704980099995.665346,19.9492874145508,20,19.9153652191162,2.5,2.49000000953674
2508,1704980100295.659586,20.9536876678467,20,19.8849830627441,2.5,2.49000000953674
2509,1704980100595.664737,20.9536876678467,20,19.8647270202637,2.5,2.48000001907349
2510,1704980100895.684604,20.9536876678467,20,19.8444728851318,2.5,2.48000001907349
2511,1704980101195.654590,20.9536876678467,20,19.8394107818604,2.5,2.48000001907349
2512,1704980101495.652204,21.6432247161865,20,19.849536895752,2.5,2.48000001907349
2513,1704980101795.666372,21.6432247161865,20,19.8647270202637,2.5,2.48000001907349
2514,1704980102095.652759,21.6432247161865,20,19.8849830627441,2.5,2.48000001907349
2515,1704980102395.659226,21.0275497436523,20,19.9102993011475,2.5,2.48000001907349
2516,1704980102695.669119,21.0275497436523,20,19.9457454681396,2.5,2.48000001907349
2517,1704980102995.680466,21.0275497436523,20,19.9660015106201,2.5,2.48000001907349
2518,1704980103295.656612,20.04172706604,20,19.986255645752,2.5,2.48000001907349
2519,1704980103595.660404,20.04172706604,20,20.0014457702637,2.5,2.48000001907349
2520,1704980103895.660532,20.04172706604,20,20.0115756988525,2.5,2.48000001907349
2521,1704980104195.669537,20.04172706604,20,20.0318298339844,2.5,2.48000001907349
2522,1704980104495.655257,19.7373943328857,20,20.041955947876,2.5,2.48000001907349
2523,1704980104795.675070,19.7373943328857,20,20.0571479797363,2.5,2.48000001907349
2524,1704980105095.655644,19.7373943328857,20,20.0672740936279,2.5,2.49000000953674
2525,1704980105395.653910,19.7231483459473,20,20.0875282287598,2.5,2.49000000953674
2526,1704980105695.673964,19.7231483459473,20,20.1027202606201,2.5,2.49000000953674
2527,1704980105995.655470,19.7231483459473,20,20.1128482818604,2.5,2.5
2528,1704980106295.679252,19.6138648986816,20,20.122974395752,2.5,2.50999999046326
2529,1704980106595.676412,19.6138648986816,20,20.1280384063721,2.5,2.50999999046326
2530,1704980106895.678377,19.6138648986816,20,20.1280384063721,2.5,2.51999998092651
2531,1704980107195.653310,19.6138648986816,20,20.122974395752,2.5,2.51999998092651
2532,1704980107495.664284,19.7124347686768,20,20.1077842712402,2.5,2.50999999046326
2533,1704980107795.660412,19.7124347686768,20,20.0925922393799,2.5,2.51999998092651
2534,1704980108095.655426,19.7124347686768,20,20.0622100830078,2.5,2.51999998092651
2535,1704980108395.658866,20.3185710906982,20,20.041955947876,2.5,2.50999999046326
2536,1704980108695.667697,20.3185710906982,20,20.0318298339844,2.5,2.5
2537,1704980108995.665652,20.3185710906982,20,20.0267639160156,2.5,2.5
2538,1704980109295.707950,20.8322639465332,20,20.0217018127441,2.5,2.50999999046326
2539,1704980109595.664777,20.8322639465332,20,20.0267639160156,2.5,2.52999997138977
2540,1704980109895.667617,20.8322639465332,20,20.0318298339844,2.5,2.53999996185303
2541,1704980110195.674226,20.8322639465332,30,20.0368919372559,2.5,2.54999995231628
2542,1704980110495.684066,100,30,20.0520839691162,2.5,2.54999995231628
2543,1704980110795.663950,100,30,20.0571479797363,2.5,2.53999996185303
2544,1704980111095.663510,100,30,20.0571479797363,2.5,2.50999999046326
2545,1704980111395.673844,72.9365234375,30,20.0571479797363,2.5,2.48000001907349
2546,1704980111695.683186,72.9365234375,30,20.0470180511475,2.5,2.46000003814697
2547,1704980111995.666510,72.9365234375,30,20.0368919372559,2.5,2.45000004768372
2548,1704980112295.671390,57.0286407470703,30,20.016637802124,2.5,2.44000005722046
2549,1704980112595.663724,57.0286407470703,30,20.0014457702637,2.5,2.42999982833862
2550,1704980112895.694639,57.0286407470703,30,19.9811916351318,2.5,2.42999982833862
2551,1704980113195.656519,57.0286407470703,30,19.9660015106201,2.5,2.42999982833862
2552,1704980113495.665404,53.2817916870117,30,19.9457454681396,2.5,2.44000005722046
2553,1704980113795.658386,53.2817916870117,30,19.935619354248,2.5,2.45000004768372
2554,1704980114095.673657,53.2817916870117,30,19.935619354248,2.5,2.47000002861023
2555,1704980114395.653804,53.2841606140137,30,19.935619354248,2.5,2.49000000953674
2556,1704980114695.656826,53.2841606140137,30,19.9406833648682,2.5,2.5
2557,1704980114995.661404,53.2841606140137,30,19.9660015106201,2.5,2.50999999046326
2558,1704980115295.663697,53.9694442749023,30,19.9963836669922,2.5,2.50999999046326
2559,1704980115595.679839,53.9694442749023,30,20.041955947876,2.5,2.51999998092651
2560,1704980115895.654906,53.9694442749023,30,20.09765625,2.5,2.51999998092651
2561,1704980116195.658150,53.9694442749023,30,20.2141208648682,2.5,2.52999997138977
2562,1704980116495.654452,54.1151161193848,30,20.315393447876,2.5,2.53999996185303
2563,1704980116795.663150,54.1151161193848,30,20.4369201660156,2.5,2.54999995231628
2564,1704980117095.683008,54.1151161193848,30,20.5787048339844,2.5,2.55999994277954
