Sample,X(ms) [11.01.2024 13:23:09 610 UTC],"ExecutePWM_DB.I_furnancePower","ExecutePWM_DB.I_tempSetPoint","ExecutePWM_DB.tempAfterScaled","ExecutePWM_DB.I_flowSetPoint","ExecutePWM_DB.flowFlow"
2565,1704980117395.655857,52.9379806518555,30,20.7458038330078,2.5,2.55999994277954
2566,1704980117695.681226,52.9379806518555,30,21.0394954681396,2.5,2.5699999332428
2567,1704980117995.655132,52.9379806518555,30,21.2622985839844,2.5,2.54999995231628
2568,1704980118295.662604,50.0539054870605,30,21.4952259063721,2.5,2.52999997138977
2569,1704980118595.652710,50.0539054870605,30,21.7484092712402,2.5,2.51999998092651
2570,1704980118895.660310,50.0539054870605,30,22.1332454681396,2.5,2.5
2571,1704980119195.666132,50.0539054870605,30,22.3914928436279,2.5,2.49000000953674
2572,1704980119495.658946,46.391716003418,30,22.6497402191162,2.5,2.47000002861023
2573,1704980119795.656679,46.391716003418,30,22.8978576660156,2.5,2.45000004768372
2574,1704980120095.676004,46.391716003418,30,23.1459770202637,2.5,2.45000004768372
2575,1704980120395.653310,43.8787803649902,30,23.515625,2.5,2.45000004768372
2576,1704980120695.663230,43.8787803649902,30,23.763744354248,2.5,2.44000005722046
2577,1704980120995.658417,43.8787803649902,30,24.0118618011475,2.5,2.44000005722046
2578,1704980121295.676630,42.4629974365234,30,24.2599830627441,2.5,2.45000004768372
2579,1704980121595.663617,42.4629974365234,30,24.634693145752,2.5,2.45000004768372
2580,1704980121895.680772,42.4629974365234,30,24.8878765106201,2.5,2.46000003814697
2581,1704980122195.656484,42.4629974365234,30,25.1359958648682,2.5,2.46000003814697
2582,1704980122495.653506,41.0834045410156,30,25.3891792297363,2.5,2.46000003814697
2583,1704980122795.661532,41.0834045410156,30,25.6372985839844,2.5,2.47000002861023
2584,1704980123095.683052,41.0834045410156,30,26.0069446563721,2.5,2.46000003814697
2585,1704980123395.676590,39.6003684997559,30,26.2550640106201,2.5,2.42999982833862
2586,1704980123695.664097,39.6003684997559,30,26.5031833648682,2.5,2.45000004768372
2587,1704980123995.658079,39.6003684997559,30,26.7513027191162,2.5,2.49000000953674
2588,1704980124295.671990,38.0908851623535,30,27.1006946563721,2.5,2.47000002861023
2589,1704980124595.659226,38.0908851623535,30,27.3285579681396,2.5,2.45000004768372
2590,1704980124895.656564,38.0908851623535,30,27.5412330627441,2.5,2.47000002861023
2591,1704980125195.657110,38.0908851623535,30,27.7437782287598,2.5,2.49000000953674
2592,1704980125495.658519,36.9854164123535,30,27.9311332702637,2.5,2.49000000953674
2593,1704980125795.661110,36.9854164123535,30,28.1691265106201,2.5,2.49000000953674
2594,1704980126095.666586,36.9854164123535,30,28.3109092712402,2.5,2.5
2595,1704980126395.653350,37.1208915710449,30,28.4324359893799,2.5,2.50999999046326
2596,1704980126695.658919,37.1208915710449,30,28.5387725830078,2.5,2.5
2597,1704980126995.653546,37.1208915710449,30,28.6704292297363,2.5,2.5
2598,1704980127295.678839,38.6744956970215,30,28.7311916351318,2.5,2.49000000953674
2599,1704980127595.655364,38.6744956970215,30,28.7717018127441,2.5,2.48000001907349
2600,1704980127895.658372,38.6744956970215,30,28.791955947876,2.5,2.5
2601,1704980128195.661270,38.6744956970215,30,28.7970180511475,2.5,2.49000000953674
2602,1704980128495.682439,41.1264610290527,30,28.766637802124,2.5,2.47000002861023
2603,1704980128795.681079,41.1264610290527,30,28.7311916351318,2.5,2.50999999046326
2604,1704980129095.656239,41.1264610290527,30,28.685619354248,2.5,2.50999999046326
2605,1704980129395.651999,44.3743553161621,30,28.629919052124,2.5,2.5
2606,1704980129695.661270,44.3743553161621,30,28.5590267181396,2.5,2.5
2607,1704980129995.660852,44.3743553161621,30,28.518518447876,2.5,2.50999999046326
2608,1704980130295.657359,47.119312286377,30,28.4780082702637,2.5,2.50999999046326
2609,1704980130595.667186,47.119312286377,30,28.4375,2.5,2.5
2610,1704980130895.656746,47.119312286377,30,28.3969917297363,2.5,2.5
2611,1704980131195.653266,47.119312286377,30,28.3311634063721,2.5,2.50999999046326
2612,1704980131495.658586,48.3618850708008,30,28.2805271148682,2.5,2.5
2613,1704980131795.680617,48.3618850708008,30,28.219762802124,2.5,2.5
2614,1704980132095.655652,48.3618850708008,30,28.1539344787598,2.5,2.5
2615,1704980132395.661910,49.5654411315918,30,28.0425357818604,2.5,2.5
2616,1704980132695.661532,49.5654411315918,30,27.9767055511475,2.5,2.50999999046326
2617,1704980132995.673364,49.5654411315918,30,27.9210071563721,2.5,2.50999999046326
2618,1704980133295.685670,51.1439971923828,30,27.8703708648682,2.5,2.50999999046326
2619,1704980133595.662804,51.1439971923828,30,27.8298606872559,2.5,2.51999998092651
2620,1704980133895.693732,51.1439971923828,30,27.779224395752,2.5,2.53999996185303
2621,1704980134195.675377,51.1439971923828,30,27.75390625,2.5,2.54999995231628
2622,1704980134495.687786,51.6284332275391,30,27.7235240936279,2.5,2.53999996185303
2623,1704980134795.667746,51.6284332275391,30,27.6931419372559,2.5,2.54999995231628
2624,1704980135095.667799,51.6284332275391,30,27.6374416351318,2.5,2.55999994277954
2625,1704980135395.665070,51.7084922790527,30,27.5969333648682,2.5,2.53999996185303
2626,1704980135695.694110,51.7084922790527,30,27.5564231872559,2.5,2.52999997138977
2627,1704980135995.705150,51.7084922790527,30,27.5209770202637,2.5,2.54999995231628
2628,1704980136295.680044,52.4765472412109,30,27.4905967712402,2.5,2.55999994277954
2629,1704980136595.695492,52.4765472412109,30,27.4652767181396,2.5,2.55999994277954
2630,1704980136895.663124,52.4765472412109,30,27.455150604248,2.5,2.55999994277954
2631,1704980137195.668790,52.4765472412109,30,27.4500865936279,2.5,2.5699999332428
2632,1704980137495.664390,52.7775382995605,30,27.4602146148682,2.5,2.55999994277954
2633,1704980137795.681279,52.7775382995605,30,27.4956607818604,2.5,2.53999996185303
2634,1704980138095.701026,52.7775382995605,30,27.5260410308838,2.5,2.51999998092651
2635,1704980138395.688897,52.1664695739746,30,27.561487197876,2.5,2.50999999046326
2636,1704980138695.665826,52.1664695739746,30,27.5969333648682,2.5,2.50999999046326
2637,1704980138995.659577,52.1664695739746,30,27.6475696563721,2.5,2.5
2638,1704980139295.657737,51.1077041625977,30,27.728588104248,2.5,2.49000000953674
2639,1704980139595.671106,51.1077041625977,30,27.7842884063721,2.5,2.49000000953674
2640,1704980139895.679284,51.1077041625977,30,27.8298606872559,2.5,2.49000000953674
2641,1704980140195.656759,51.1077041625977,30,27.8703708648682,2.5,2.47000002861023
2642,1704980140495.658204,50.1728935241699,30,27.9260711669922,2.5,2.46000003814697
2643,1704980140795.655052,50.1728935241699,30,27.9665794372559,2.5,2.46000003814697
2644,1704980141095.660052,50.1728935241699,30,28.0121517181396,2.5,2.46000003814697
2645,1704980141395.666746,50.1422348022461,30,28.0577259063721,2.5,2.47000002861023
2646,1704980141695.688550,50.1422348022461,30,28.1134243011475,2.5,2.46000003814697
2647,1704980141995.665764,50.1422348022461,30,28.2147006988525,2.5,2.46000003814697
2648,1704980142295.662626,49.7716293334961,30,28.2957172393799,2.5,2.47000002861023
2649,1704980142595.657399,49.7716293334961,30,28.3767356872559,2.5,2.48000001907349
2650,1704980142895.692239,49.7716293334961,30,28.4678821563721,2.5,2.48000001907349
2651,1704980143195.658017,49.7716293334961,30,28.6197910308838,2.5,2.48000001907349
2652,1704980143495.660244,48.4649353027344,30,28.7261295318604,2.5,2.48000001907349
2653,1704980143795.655537,48.4649353027344,30,28.8375282287598,2.5,2.49000000953674
2654,1704980144095.651377,48.4649353027344,30,28.9539928436279,2.5,2.49000000953674
2655,1704980144395.659799,46.7382278442383,30,29.0856475830078,2.5,2.48000001907349
2656,1704980144695.662546,46.7382278442383,30,29.2881946563721,2.5,2.48000001907349
2657,1704980144995.656444,46.7382278442383,30,29.419849395752,2.5,2.45000004768372
2658,1704980145295.660772,44.7200889587402,30,29.5515041351318,2.5,2.44000005722046
2659,1704980145595.667764,44.7200889587402,30,29.66796875,2.5,2.47000002861023
2660,1704980145895.657017,44.7200889587402,30,29.8249416351318,2.5,2.47000002861023
2661,1704980146195.671350,43.3941040039063,30,29.916088104248,2.5,2.46000003814697
2662,1704980146495.660164,43.3941040039063,30,29.9869785308838,2.5,2.47000002861023
2663,1704980146795.684199,43.3941040039063,30,30.0426788330078,2.5,2.49000000953674
2664,1704980147095.656932,43.3941040039063,30,30.0882530212402,2.5,2.49000000953674
2665,1704980147395.661252,43.8155899047852,30,30.1287631988525,2.5,2.5
2666,1704980147695.676732,43.8155899047852,30,30.1490173339844,2.5,2.50999999046326
2667,1704980147995.661404,43.8155899047852,30,30.159143447876,2.5,2.49000000953674
2668,1704980148295.682777,45.344554901123,30,30.1642055511475,2.5,2.5
2669,1704980148595.666052,45.344554901123,30,30.1642055511475,2.5,2.5
2670,1704980148895.661266,45.344554901123,30,30.1642055511475,2.5,2.5
2671,1704980149195.664444,46.656364440918,30,30.1692714691162,2.5,2.49000000953674
2672,1704980149495.680946,46.656364440918,30,30.1844615936279,2.5,2.49000000953674
2673,1704980149795.656612,46.656364440918,30,30.1996517181396,2.5,2.5
2674,1704980150095.666559,46.656364440918,30,30.2249717712402,2.5,2.51999998092651
2675,1704980150395.665244,46.9525871276855,30,30.240161895752,2.5,2.49000000953674
2676,1704980150695.686199,46.9525871276855,30,30.2452259063721,2.5,2.49000000953674
2677,1704980150995.663466,46.9525871276855,30,30.2452259063721,2.5,2.5
2678,1704980151295.658986,46.8249053955078,30,30.240161895752,2.5,2.5
2679,1704980151595.670439,46.8249053955078,30,30.2199077606201,2.5,2.49000000953674
2680,1704980151895.671159,46.8249053955078,30,30.1996517181396,2.5,2.5
2681,1704980152195.680404,47.4629058837891,30,30.1692714691162,2.5,2.5
2682,1704980152495.707852,47.4629058837891,30,30.133825302124,2.5,2.50999999046326
2683,1704980152795.654159,47.4629058837891,30,30.078125,2.5,2.50999999046326
2684,1704980153095.658404,47.4629058837891,30,30.0376167297363,2.5,2.5
2685,1704980153395.652532,48.6126022338867,30,29.997106552124,2.5,2.5
2686,1704980153695.684617,48.6126022338867,30,29.9616603851318,2.5,2.5
2687,1704980153995.662132,48.6126022338867,30,29.916088104248,2.5,2.5
2688,1704980154295.663164,49.4354705810547,30,29.8958339691162,2.5,2.5
2689,1704980154595.659226,49.4354705810547,30,29.8806419372559,2.5,2.5
2690,1704980154895.677706,49.4354705810547,30,29.8654518127441,2.5,2.5
2691,1704980155195.657377,49.3691787719727,30,29.8553256988525,2.5,2.5
2692,1704980155495.660106,49.3691787719727,30,29.8350696563721,2.5,2.5
2693,1704980155795.675017,49.3691787719727,30,29.8148155212402,2.5,2.49000000953674
2694,1704980156095.655559,49.3691787719727,30,29.7894954681396,2.5,2.49000000953674
2695,1704980156395.654892,49.2403984069824,30,29.7540493011475,2.5,2.49000000953674
2696,1704980156695.661306,49.2403984069824,30,29.6831607818604,2.5,2.5
2697,1704980156995.683879,49.2403984069824,30,29.6325225830078,2.5,2.49000000953674
2698,1704980157295.672332,50.0522003173828,30,29.586950302124,2.5,2.49000000953674
2699,1704980157595.661426,50.0522003173828,30,29.5413780212402,2.5,2.49000000953674
2700,1704980157895.659750,50.0522003173828,30,29.5008678436279,2.5,2.49000000953674
2701,1704980158195.662492,51.0491409301758,30,29.4451694488525,2.5,2.49000000953674
2702,1704980158495.672332,51.0491409301758,30,29.4249134063721,2.5,2.49000000953674
2703,1704980158795.677719,51.0491409301758,30,29.419849395752,2.5,2.49000000953674
2704,1704980159095.673946,51.0491409301758,30,29.4299774169922,2.5,2.49000000953674
2705,1704980159395.693866,50.954704284668,30,29.450231552124,2.5,2.49000000953674
2706,1704980159695.692724,50.954704284668,30,29.4654235839844,2.5,2.47000002861023
2707,1704980159995.668866,50.954704284668,30,29.4806118011475,2.5,2.48000001907349
2708,1704980160295.679177,49.7848663330078,30,29.5008678436279,2.5,2.49000000953674
2709,1704980160595.679199,49.7848663330078,30,29.5211219787598,2.5,2.49000000953674
2710,1704980160895.676550,49.7848663330078,30,29.5413780212402,2.5,2.49000000953674
2711,1704980161195.674550,49.0801010131836,30,29.5515041351318,2.5,2.5
2712,1704980161495.691004,49.0801010131836,30,29.5616321563721,2.5,2.5
2713,1704980161795.687052,49.0801010131836,30,29.5768222808838,2.5,2.50999999046326
2714,1704980162095.675492,49.0801010131836,30,29.6173305511475,2.5,2.50999999046326
2715,1704980162395.710670,48.9422225952148,30,29.6527767181396,2.5,2.50999999046326
2716,1704980162695.677746,48.9422225952148,30,29.6882228851318,2.5,2.50999999046326
2717,1704980162995.655044,48.9422225952148,30,29.7186069488525,2.5,2.50999999046326
2718,1704980163295.667119,48.2461013793945,30,29.748987197876,2.5,2.51999998092651
2719,1704980163595.656630,48.2461013793945,30,29.7945594787598,2.5,2.51999998092651
2720,1704980163895.658844,48.2461013793945,30,29.8148155212402,2.5,2.51999998092651
2721,1704980164195.678497,47.8380928039551,30,29.830005645752,2.5,2.52999997138977
2722,1704980164495.657692,47.8380928039551,30,29.8401336669922,2.5,2.52999997138977
2723,1704980164795.655044,47.8380928039551,30,29.8553256988525,2.5,2.46000003814697
2724,1704980165095.659186,47.8380928039551,30,29.8755798339844,2.5,2.40999984741211
2725,1704980165395.657599,48.0841445922852,30,29.9008979797363,2.5,2.54999995231628
2726,1704980165695.656297,48.0841445922852,30,29.9262142181396,2.5,2.48000001907349
2727,1704980165995.680426,48.0841445922852,30,29.9565982818604,2.5,2.46000003814697
2728,1704980166295.656079,47.8379325866699,30,30.0122985839844,2.5,2.5
2729,1704980166595.689612,47.8379325866699,30,30.0376167297363,2.5,2.50999999046326
2730,1704980166895.664417,47.8379325866699,30,30.052806854248,2.5,2.50999999046326
2731,1704980167195.660257,47.3665046691895,30,30.0578708648682,2.5,2.52999997138977
2732,1704980167495.658466,47.3665046691895,30,30.052806854248,2.5,2.58999991416931
2733,1704980167795.681079,47.3665046691895,30,30.052806854248,2.5,2.59999990463257
2734,1704980168095.681999,47.3665046691895,30,30.0477428436279,2.5,2.54999995231628
2735,1704980168395.653946,47.9391288757324,30,30.0426788330078,2.5,2.5699999332428
2736,1704980168695.666799,47.9391288757324,30,30.0477428436279,2.5,2.60999989509583
2737,1704980168995.659484,47.9391288757324,30,30.0730609893799,2.5,2.59999990463257
2738,1704980169295.680777,48.2509231567383,30,30.0983791351318,2.5,2.57999992370605
2739,1704980169595.680532,48.2509231567383,30,30.1135711669922,2.5,2.5699999332428
2740,1704980169895.657230,48.2509231567383,30,30.1236972808838,2.5,2.54999995231628
2741,1704980170195.657852,47.7777366638184,30,30.1135711669922,2.5,2.5
2742,1704980170495.656239,47.7777366638184,30,30.0933170318604,2.5,2.45000004768372
2743,1704980170795.675599,47.7777366638184,30,30.0679969787598,2.5,2.47000002861023
2744,1704980171095.662124,47.7777366638184,30,30.0325527191162,2.5,2.47000002861023
2745,1704980171395.661666,48.4784240722656,30,29.997106552124,2.5,2.45000004768372
2746,1704980171695.682012,48.4784240722656,30,29.9464702606201,2.5,2.45000004768372
2747,1704980171995.672764,48.4784240722656,30,29.916088104248,2.5,2.46000003814697
2748,1704980172295.654017,49.6645317077637,30,29.8958339691162,2.5,2.47000002861023
2749,1704980172595.658324,49.6645317077637,30,29.885705947876,2.5,2.49000000953674
2750,1704980172895.654826,49.6645317077637,30,29.8806419372559,2.5,2.48000001907349
2751,1704980173195.653137,49.7446403503418,30,29.8907680511475,2.5,2.48000001907349
2752,1704980173495.659532,49.7446403503418,30,29.9110240936279,2.5,2.49000000953674
2753,1704980173795.655612,49.7446403503418,30,29.9363422393799,2.5,2.49000000953674
2754,1704980174095.666852,49.7446403503418,30,29.966724395752,2.5,2.49000000953674
2755,1704980174395.658559,48.7235984802246,30,30.0122985839844,2.5,2.49000000953674
2756,1704980174695.664812,48.7235984802246,30,30.0477428436279,2.5,2.49000000953674
2757,1704980174995.664884,48.7235984802246,30,30.078125,2.5,2.48000001907349
2758,1704980175295.677084,47.5897483825684,30,30.103443145752,2.5,2.47000002861023
2759,1704980175595.664119,47.5897483825684,30,30.1287631988525,2.5,2.48000001907349
2760,1704980175895.657092,47.5897483825684,30,30.133825302124,2.5,2.48000001907349
2761,1704980176195.658359,47.2810707092285,30,30.133825302124,2.5,2.48000001907349
2762,1704980176495.690830,47.2810707092285,30,30.1236972808838,2.5,2.47000002861023
2763,1704980176795.676537,47.2810707092285,30,30.103443145752,2.5,2.47000002861023
2764,1704980177095.660719,47.2810707092285,30,30.078125,2.5,2.48000001907349
2765,1704980177395.661172,48.0801086425781,30,30.0629329681396,2.5,2.47000002861023
2766,1704980177695.664217,48.0801086425781,30,30.0578708648682,2.5,2.48000001907349
2767,1704980177995.677772,48.0801086425781,30,30.0679969787598,2.5,2.48000001907349
2768,1704980178295.654959,48.6485824584961,30,30.0983791351318,2.5,2.48000001907349
2769,1704980178595.658652,48.6485824584961,30,30.1287631988525,2.5,2.48000001907349
2770,1704980178895.659186,48.6485824584961,30,30.1642055511475,2.5,2.49000000953674
2771,1704980179195.673066,47.7027320861816,30,30.2047157287598,2.5,2.5
2772,1704980179495.664510,47.7027320861816,30,30.2350978851318,2.5,2.5
2773,1704980179795.656297,47.7027320861816,30,30.270544052124,2.5,2.50999999046326
2774,1704980180095.654750,47.7027320861816,30,30.2857360839844,2.5,2.50999999046326
2775,1704980180395.661786,46.7592849731445,30,30.295862197876,2.5,2.54999995231628
2776,1704980180695.662324,46.7592849731445,30,30.295862197876,2.5,2.53999996185303
2777,1704980180995.658252,46.7592849731445,30,30.295862197876,2.5,2.51999998092651
2778,1704980181295.665426,47.0031394958496,30,30.295862197876,2.5,2.53999996185303
2779,1704980181595.658484,47.0031394958496,30,30.295862197876,2.5,2.54999995231628
2780,1704980181895.665292,47.0031394958496,30,30.2907981872559,2.5,2.53999996185303
2781,1704980182195.679110,47.4420280456543,30,30.2756080627441,2.5,2.53999996185303
2782,1704980182495.656626,47.4420280456543,30,30.2553520202637,2.5,2.54999995231628
2783,1704980182795.654759,47.4420280456543,30,30.240161895752,2.5,2.55999994277954
2784,1704980183095.665137,47.4420280456543,30,30.2249717712402,2.5,2.5699999332428
2785,1704980183395.665466,47.9985466003418,30,30.2097797393799,2.5,2.57999992370605
2786,1704980183695.701759,47.9985466003418,30,30.1844615936279,2.5,2.57999992370605
2787,1704980183995.673492,47.9985466003418,30,30.1743354797363,2.5,2.55999994277954
2788,1704980184295.670497,48.3472480773926,30,30.1692714691162,2.5,2.53999996185303
2789,1704980184595.661750,48.3472480773926,30,30.1642055511475,2.5,2.51999998092651
2790,1704980184895.687946,48.3472480773926,30,30.1540794372559,2.5,2.51999998092651
2791,1704980185195.685084,48.2952156066895,30,30.1388893127441,2.5,2.50999999046326
2792,1704980185495.686964,48.2952156066895,30,30.1236972808838,2.5,2.5
2793,1704980185795.665697,48.2952156066895,30,30.1135711669922,2.5,2.49000000953674
2794,1704980186095.667519,48.2952156066895,30,30.0983791351318,2.5,2.49000000953674
2795,1704980186395.678977,48.4240608215332,30,30.0831890106201,2.5,2.49000000953674
2796,1704980186695.666532,48.4240608215332,30,30.078125,2.5,2.49000000953674
2797,1704980186995.676817,48.4240608215332,30,30.078125,2.5,2.49000000953674
2798,1704980187295.664946,48.4734535217285,30,30.0730609893799,2.5,2.49000000953674
2799,1704980187595.690977,48.4734535217285,30,30.0629329681396,2.5,2.5
2800,1704980187895.664866,48.4734535217285,30,30.0426788330078,2.5,2.50999999046326
2801,1704980188195.655692,48.433666229248,30,30.022424697876,2.5,2.51999998092651
2802,1704980188495.657590,48.433666229248,30,30.0021705627441,2.5,2.52999997138977
2803,1704980188795.657137,48.433666229248,30,29.9819145202637,2.5,2.54999995231628
2804,1704980189095.659230,48.433666229248,30,29.9464702606201,2.5,2.55999994277954
2805,1704980189395.689777,48.8893890380859,30,29.9262142181396,2.5,2.55999994277954
2806,1704980189695.659492,48.8893890380859,30,29.9059600830078,2.5,2.5699999332428
2807,1704980189995.654772,48.8893890380859,30,29.8907680511475,2.5,2.55999994277954
2808,1704980190295.656692,49.2775611877441,30,29.885705947876,2.5,2.52999997138977
2809,1704980190595.651292,49.2775611877441,30,29.8755798339844,2.5,2.50999999046326
2810,1704980190895.657550,49.2775611877441,30,29.8755798339844,2.5,2.5
2811,1704980191195.655279,49.0800247192383,30,29.8755798339844,2.5,2.49000000953674
2812,1704980191495.653506,49.0800247192383,30,29.8806419372559,2.5,2.48000001907349
2813,1704980191795.675337,49.0800247192383,30,29.8907680511475,2.5,2.47000002861023
2814,1704980192095.661777,49.0800247192383,30,29.9008979797363,2.5,2.45000004768372
2815,1704980192395.688279,48.6569862365723,30,29.9110240936279,2.5,2.45000004768372
2816,1704980192695.662572,48.6569862365723,30,29.916088104248,2.5,2.45000004768372
2817,1704980192995.662604,48.6569862365723,30,29.9110240936279,2.5,2.45000004768372
2818,1704980193295.657066,48.3350715637207,30,29.8806419372559,2.5,2.45000004768372
2819,1704980193595.657999,48.3350715637207,30,29.860387802124,2.5,2.46000003814697
2820,1704980193895.660577,48.3350715637207,30,29.8401336669922,2.5,2.46000003814697
2821,1704980194195.676950,49.0104103088379,30,29.8249416351318,2.5,2.46000003814697
2822,1704980194495.685332,49.0104103088379,30,29.8097515106201,2.5,2.46000003814697
2823,1704980194795.666217,49.0104103088379,30,29.8148155212402,2.5,2.46000003814697
2824,1704980195095.655684,49.0104103088379,30,29.8401336669922,2.5,2.47000002861023
2825,1704980195395.653990,49.214527130127,30,29.8755798339844,2.5,2.47000002861023
2826,1704980195695.655959,49.214527130127,30,29.9262142181396,2.5,2.48000001907349
2827,1704980195995.651692,49.214527130127,30,30.0021705627441,2.5,2.49000000953674
2828,1704980196295.655852,47.7749176025391,30,30.0477428436279,2.5,2.5
2829,1704980196595.667484,47.7749176025391,30,30.0933170318604,2.5,2.5
2830,1704980196895.664919,47.7749176025391,30,30.1439514160156,2.5,2.50999999046326
2831,1704980197195.658804,46.4166984558105,30,30.2047157287598,2.5,2.51999998092651
2832,1704980197495.657630,46.4166984558105,30,30.240161895752,2.5,2.52999997138977
2833,1704980197795.659332,46.4166984558105,30,30.270544052124,2.5,2.52999997138977
2834,1704980198095.663639,46.4166984558105,30,30.2907981872559,2.5,2.52999997138977
2835,1704980198395.666626,45.9613418579102,30,30.3059902191162,2.5,2.51999998092651
2836,1704980198695.666684,45.9613418579102,30,30.3211803436279,2.5,2.51999998092651
2837,1704980198995.673070,45.9613418579102,30,30.326244354248,2.5,2.51999998092651
2838,1704980199295.658684,46.3446846008301,30,30.3211803436279,2.5,2.51999998092651
2839,1704980199595.653692,46.3446846008301,30,30.3211803436279,2.5,2.51999998092651
2840,1704980199895.658012,46.3446846008301,30,30.3161163330078,2.5,2.51999998092651
2841,1704980200195.660346,47.0066032409668,30,30.3161163330078,2.5,2.52999997138977
2842,1704980200495.677346,47.0066032409668,30,30.3059902191162,2.5,2.52999997138977
2843,1704980200795.657519,47.0066032409668,30,30.295862197876,2.5,2.52999997138977
2844,1704980201095.664817,47.0066032409668,30,30.2857360839844,2.5,2.51999998092651
2845,1704980201395.664270,47.4193840026855,30,30.2654819488525,2.5,2.50999999046326
2846,1704980201695.683239,47.4193840026855,30,30.2553520202637,2.5,2.5
2847,1704980201995.668230,47.4193840026855,30,30.2452259063721,2.5,2.49000000953674
2848,1704980202295.666106,47.7974128723145,30,30.2300357818604,2.5,2.49000000953674
2849,1704980202595.651790,47.7974128723145,30,30.2047157287598,2.5,2.49000000953674
2850,1704980202895.654110,47.7974128723145,30,30.189525604248,2.5,2.48000001907349
2851,1704980203195.671092,48.0607948303223,30,30.1844615936279,2.5,2.48000001907349
2852,1704980203495.654590,48.0607948303223,30,30.1793975830078,2.5,2.48000001907349
2853,1704980203795.661524,48.0607948303223,30,30.1692714691162,2.5,2.48000001907349
2854,1704980204095.657817,48.0607948303223,30,30.1490173339844,2.5,2.48000001907349
2855,1704980204395.654630,48.0562744140625,30,30.1388893127441,2.5,2.48000001907349
2856,1704980204695.663764,48.0562744140625,30,30.1439514160156,2.5,2.48000001907349
2857,1704980204995.657826,48.0562744140625,30,30.1490173339844,2.5,2.48000001907349
2858,1704980205295.656777,47.9964218139648,30,30.1540794372559,2.5,2.48000001907349
2859,1704980205595.656177,47.9964218139648,30,30.159143447876,2.5,2.49000000953674
2860,1704980205895.655972,47.9964218139648,30,30.159143447876,2.5,2.48000001907349
2861,1704980206195.687550,47.594367980957,30,30.159143447876,2.5,2.48000001907349
2862,1704980206495.661639,47.594367980957,30,30.1540794372559,2.5,2.48000001907349
2863,1704980206795.662706,47.594367980957,30,30.1388893127441,2.5,2.49000000953674
2864,1704980207095.661892,47.594367980957,30,30.1186332702637,2.5,2.49000000953674
2865,1704980207395.656777,47.6619110107422,30,30.0831890106201,2.5,2.49000000953674
2866,1704980207695.669119,47.6619110107422,30,30.0426788330078,2.5,2.5
2867,1704980207995.656350,47.6619110107422,30,29.9819145202637,2.5,2.5
2868,1704980208295.683004,48.6417617797852,30,29.9464702606201,2.5,2.5
2869,1704980208595.655670,48.6417617797852,30,29.9110240936279,2.5,2.5
2870,1704980208895.671044,48.6417617797852,30,29.8806419372559,2.5,2.5
2871,1704980209195.676146,49.5069046020508,30,29.8654518127441,2.5,2.5
2872,1704980209495.671324,49.5069046020508,30,29.8553256988525,2.5,2.5
2873,1704980209795.670577,49.5069046020508,30,29.8553256988525,2.5,2.49000000953674
2874,1704980210095.671252,49.5069046020508,30,29.8654518127441,2.5,2.49000000953674
2875,1704980210395.675444,49.1581268310547,30,29.8806419372559,2.5,2.49000000953674
2876,1704980210695.666457,49.1581268310547,30,29.916088104248,2.5,2.49000000953674
2877,1704980210995.689986,49.1581268310547,30,29.9363422393799,2.5,2.49000000953674
2878,1704980211295.693746,48.1224594116211,30,29.9565982818604,2.5,2.5
2879,1704980211595.667004,48.1224594116211,30,29.9768524169922,2.5,2.5
2880,1704980211895.669484,48.1224594116211,30,29.997106552124,2.5,2.49000000953674
2881,1704980212195.677057,47.386402130127,30,30.022424697876,2.5,2.5
2882,1704980212495.663892,47.386402130127,30,30.0274868011475,2.5,2.5
2883,1704980212795.667026,47.386402130127,30,30.0376167297363,2.5,2.5
2884,1704980213095.687092,47.386402130127,30,30.0376167297363,2.5,2.5
2885,1704980213395.657764,47.2767486572266,30,30.022424697876,2.5,2.5
2886,1704980213695.660519,47.2767486572266,30,30.0072326660156,2.5,2.5
2887,1704980213995.659430,47.2767486572266,30,29.9920444488525,2.5,2.5
2888,1704980214295.660244,47.8838577270508,30,29.9819145202637,2.5,2.5
2889,1704980214595.667364,47.8838577270508,30,29.9819145202637,2.5,2.50999999046326
2890,1704980214895.678177,47.8838577270508,30,29.9768524169922,2.5,2.50999999046326
2891,1704980215195.661266,48.2465591430664,30,29.9819145202637,2.5,2.50999999046326
2892,1704980215495.656812,48.2465591430664,30,29.9920444488525,2.5,2.5
2893,1704980215795.682204,48.2465591430664,30,30.0072326660156,2.5,2.5
2894,1704980216095.653230,48.2465591430664,30,30.022424697876,2.5,2.5
2895,1704980216395.659572,47.8817520141602,30,30.022424697876,2.5,2.5
2896,1704980216695.663146,47.8817520141602,30,30.0072326660156,2.5,2.5
2897,1704980216995.664426,47.8817520141602,30,29.9920444488525,2.5,2.5
2898,1704980217295.661812,47.8479690551758,30,29.9768524169922,2.5,2.50999999046326
2899,1704980217595.663186,47.8479690551758,30,29.9515342712402,2.5,2.50999999046326
2900,1704980217895.677844,47.8479690551758,30,29.9464702606201,2.5,2.5
2901,1704980218195.657284,48.4554176330566,30,29.9464702606201,2.5,2.50999999046326
2902,1704980218495.682226,48.4554176330566,30,29.9565982818604,2.5,2.50999999046326
2903,1704980218795.662617,48.4554176330566,30,29.997106552124,2.5,2.50999999046326
2904,1704980219095.678426,48.4554176330566,30,30.022424697876,2.5,2.50999999046326
2905,1704980219395.665292,48.0057601928711,30,30.052806854248,2.5,2.5
2906,1704980219695.662572,48.0057601928711,30,30.0831890106201,2.5,2.5
2907,1704980219995.666510,48.0057601928711,30,30.1085071563721,2.5,2.50999999046326
2908,1704980220295.662777,46.9746208190918,30,30.1287631988525,2.5,2.50999999046326
2909,1704980220595.658364,46.9746208190918,30,30.1287631988525,2.5,2.50999999046326
2910,1704980220895.663364,46.9746208190918,30,30.1236972808838,2.5,2.50999999046326
2911,1704980221195.656212,46.9952926635742,30,30.1085071563721,2.5,2.50999999046326
2912,1704980221495.684666,46.9952926635742,30,30.0933170318604,2.5,2.50999999046326
2913,1704980221795.662377,46.9952926635742,30,30.078125,2.5,2.50999999046326
2914,1704980222095.656990,46.9952926635742,30,30.0679969787598,2.5,2.51999998092651
2915,1704980222395.694652,47.7748985290527,30,30.0629329681396,2.5,2.51999998092651
2916,1704980222695.658830,47.7748985290527,30,30.0679969787598,2.5,2.50999999046326
2917,1704980222995.665697,47.7748985290527,30,30.0882530212402,2.5,2.50999999046326
2918,1704980223295.666937,47.8953247070313,30,30.1085071563721,2.5,2.51999998092651
2919,1704980223595.659359,47.8953247070313,30,30.1236972808838,2.5,2.51999998092651
2920,1704980223895.665266,47.8953247070313,30,30.1388893127441,2.5,2.51999998092651
2921,1704980224195.687706,47.2388458251953,30,30.133825302124,2.5,2.51999998092651
2922,1704980224495.661892,47.2388458251953,30,30.1236972808838,2.5,2.51999998092651
2923,1704980224795.655710,47.2388458251953,30,30.0983791351318,2.5,2.52999997138977
2924,1704980225095.668484,47.2388458251953,30,30.0679969787598,2.5,2.52999997138977
2925,1704980225395.663092,47.5885581970215,30,30.0426788330078,2.5,2.51999998092651
2926,1704980225695.668026,47.5885581970215,30,30.0021705627441,2.5,2.51999998092651
2927,1704980225995.658666,47.5885581970215,30,29.9819145202637,2.5,2.51999998092651
2928,1704980226295.658972,48.5766944885254,30,29.966724395752,2.5,2.51999998092651
2929,1704980226595.662950,48.5766944885254,30,29.9565982818604,2.5,2.51999998092651
2930,1704980226895.654146,48.5766944885254,30,29.9565982818604,2.5,2.52999997138977
2931,1704980227195.672270,48.6653823852539,30,29.9565982818604,2.5,2.52999997138977
2932,1704980227495.670106,48.6653823852539,30,29.9515342712402,2.5,2.53999996185303
2933,1704980227795.658919,48.6653823852539,30,29.9464702606201,2.5,2.53999996185303
2934,1704980228095.675430,48.6653823852539,30,29.94140625,2.5,2.52999997138977
2935,1704980228395.653910,48.3271255493164,30,29.9312782287598,2.5,2.51999998092651
2936,1704980228695.660786,48.3271255493164,30,29.9262142181396,2.5,2.50999999046326
2937,1704980228995.655350,48.3271255493164,30,29.9211521148682,2.5,2.50999999046326
2938,1704980229295.660564,48.3456573486328,30,29.9110240936279,2.5,2.50999999046326
2939,1704980229595.675510,48.3456573486328,30,29.8958339691162,2.5,2.5
2940,1704980229895.661617,48.3456573486328,30,29.8806419372559,2.5,2.5
2941,1704980230195.679932,48.52294921875,30,29.8705139160156,2.5,2.5
2942,1704980230495.690266,48.52294921875,30,29.8553256988525,2.5,2.5
2943,1704980230795.666764,48.52294921875,30,29.8451957702637,2.5,2.5
2944,1704980231095.661972,48.52294921875,30,29.830005645752,2.5,2.5
2945,1704980231395.665070,48.785774230957,30,29.8249416351318,2.5,2.50999999046326
2946,1704980231695.686092,48.785774230957,30,29.8198795318604,2.5,2.50999999046326
2947,1704980231995.657150,48.785774230957,30,29.8198795318604,2.5,2.50999999046326
2948,1704980232295.660844,48.7722969055176,30,29.8350696563721,2.5,2.5
2949,1704980232595.663124,48.7722969055176,30,29.8553256988525,2.5,2.49000000953674
2950,1704980232895.658670,48.7722969055176,30,29.8806419372559,2.5,2.49000000953674
2951,1704980233195.675817,48.1899261474609,30,29.9110240936279,2.5,2.49000000953674
2952,1704980233495.667350,48.1899261474609,30,29.94140625,2.5,2.49000000953674
2953,1704980233795.671670,48.1899261474609,30,29.9819145202637,2.5,2.5
2954,1704980234095.689546,48.1899261474609,30,30.0021705627441,2.5,2.50999999046326
2955,1704980234395.687066,47.2567710876465,30,30.0122985839844,2.5,2.50999999046326
2956,1704980234695.681186,47.2567710876465,30,30.0173606872559,2.5,2.50999999046326
2957,1704980234995.679252,47.2567710876465,30,30.0072326660156,2.5,2.51999998092651
2958,1704980235295.677497,47.2534103393555,30,29.997106552124,2.5,2.50999999046326
2959,1704980235595.674817,47.2534103393555,30,29.9869785308838,2.5,2.51999998092651
2960,1704980235895.676457,47.2534103393555,30,29.9869785308838,2.5,2.51999998092651
2961,1704980236195.671897,47.953929901123,30,29.9869785308838,2.5,2.50999999046326
2962,1704980236495.671572,47.953929901123,30,29.9869785308838,2.5,2.50999999046326
2963,1704980236795.678590,47.953929901123,30,29.9869785308838,2.5,2.50999999046326
2964,1704980237095.669630,47.953929901123,30,29.9869785308838,2.5,2.5
2965,1704980237395.671252,48.0513572692871,30,29.9819145202637,2.5,2.49000000953674
2966,1704980237695.689119,48.0513572692871,30,29.9616603851318,2.5,2.49000000953674
2967,1704980237995.654092,48.0513572692871,30,29.9464702606201,2.5,2.49000000953674
2968,1704980238295.655106,48.2533569335938,30,29.9363422393799,2.5,2.49000000953674
2969,1704980238595.658884,48.2533569335938,30,29.9312782287598,2.5,2.49000000953674
2970,1704980238895.658106,48.2533569335938,30,29.9312782287598,2.5,2.49000000953674
2971,1704980239195.677092,48.5036849975586,30,29.9363422393799,2.5,2.49000000953674
2972,1704980239495.650572,48.5036849975586,30,29.9515342712402,2.5,2.48000001907349
